time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224100,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047790527344,0.9990000128746032,0.7819819450378418,0.6314528584480286,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.9134177565574646,0.5330934524536133,0.5068853497505188,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064880371094,0.8419472575187683,0.4166574776172638,0.2941621243953705,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30718994140625,0.8026089668273926,0.3578290343284607,0.3427701294422149,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092041015625,0.7232191562652588,0.2583757042884826,1.1827857494354248,284.3056030273437,284.95001220703125,299.39166259765625,288.3048095703125,297.80096435546875,297.20562744140625,286.2987670898437,1.0,0.6678414940834045,0.3650116622447967,0.3650116622447967,1.0,1.0,-3.552579402923584,0.969323992729187,2.5832552909851074,0.1707828342914581,0.9103994965553284,0.9103994965553284,0.0,200.7591857910156,193.0,41874.19140625,-0.0,3774.95703125,1.0,282.19927978515625,284.9071350097656,291.3620300292969,294.12603759765625,313.1779479980469,299.9701538085937,282.1499938964844,36362.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960981547832489,1.0,0.0,0.0,3.7207376956939697,3.720762491226196,9.237434710485104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5799.67431640625,0.0,1616.063720703125,1895.4371337890625,-0.0,3961.33056640625,0.9212766885757446,1.0,0.0,3.0,1.0,0.0
12224160,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9990000128746032,0.7787803411483765,0.6305847764015198,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9139677286148072,0.5332465767860413,0.5069951415061951,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.8415873050689697,0.4155355989933014,0.2933606505393982,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.8024560213088989,0.3571477234363556,0.3421084284782409,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.7226015329360962,0.2573028206825256,1.1779268980026243,284.2591247558594,284.95001220703125,299.4100036621094,288.3080444335937,297.7979736328125,297.1953430175781,286.25799560546875,1.0,0.6664106249809265,0.3649026155471802,0.3649026155471802,1.0,1.0,-3.544058561325073,0.9662125706672668,2.577845811843872,0.1693783551454544,0.9052844643592834,0.9052844643592834,0.0,200.0255126953125,196.0,41878.03515625,-0.0,3749.17529296875,1.0,282.1576843261719,284.8591613769531,291.3373107910156,294.0501403808594,313.1779479980469,299.9701538085937,281.8500061035156,36567.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627360701560974,1.0,0.0,0.0,3.7085719108581534,3.7085964679718018,9.17712611681054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6073.57568359375,0.0,1603.6309814453125,1895.4371337890625,-0.0,3976.93798828125,0.9187270998954772,1.0,0.0,3.0,1.0,0.0
12224220,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9990000128746032,0.7713397741317749,0.6317086219787598,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9135359525680542,0.5334792733192444,0.5072644352912903,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.8397029638290405,0.4132442772388458,0.2918024659156799,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.8009262084960938,0.3557244837284088,0.3408145308494568,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7203283309936523,0.2550788819789886,1.1682263612747192,284.07635498046875,284.95001220703125,299.4466552734375,288.3144836425781,297.7929992675781,297.1759338378906,286.0755310058594,1.0,0.6646243929862976,0.3646844625473022,0.3646844625473022,1.0,1.0,-3.5306291580200195,0.961253583431244,2.56937575340271,0.1670429855585098,0.8920736312866211,0.8920736312866211,0.0,199.80032348632807,184.0,42694.81640625,-0.0,3714.38037109375,1.0,281.8578796386719,284.6381225585937,291.3409423828125,294.1023254394531,313.1779479980469,299.9701538085937,282.1499938964844,36985.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706120491027832,1.0,0.0,0.0,3.672835111618042,3.6728594303131104,9.001111038742238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5493.6357421875,0.0,1566.143310546875,1895.4371337890625,-0.0,4046.59814453125,0.9110232591629028,1.0,0.0,3.0,1.0,0.0
12224280,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9990000128746032,0.7713397741317749,0.6317086219787598,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9135359525680542,0.5334792733192444,0.5072644352912903,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.8397029638290405,0.4132442772388458,0.2918024659156799,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.8009262084960938,0.3557244837284088,0.3408145308494568,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7203283309936523,0.2550788819789886,1.1682263612747192,284.07635498046875,284.95001220703125,299.4466552734375,288.3144836425781,297.7929992675781,297.1759338378906,286.0755310058594,1.0,0.6646243929862976,0.3646844625473022,0.3646844625473022,1.0,1.0,-3.5306291580200195,0.961253583431244,2.56937575340271,0.1670429855585098,0.8920736312866211,0.8920736312866211,0.0,199.80032348632807,184.0,42694.81640625,-0.0,3714.38037109375,1.0,281.8578796386719,284.6381225585937,291.3409423828125,294.1023254394531,313.1779479980469,299.9701538085937,282.1499938964844,36985.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706120491027832,1.0,0.0,0.0,3.672835111618042,3.6728594303131104,9.001111038742238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5493.6357421875,0.0,1566.143310546875,1895.4371337890625,-0.0,4046.59814453125,0.9110232591629028,1.0,0.0,3.0,1.0,0.0
12224340,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.9990000128746032,0.7671784162521362,0.6219743490219116,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9197298288345336,0.5353378653526306,0.5083484649658203,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.8429378867149353,0.4125239253044128,0.2908246219158172,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8045680522918701,0.3554545044898987,0.3400386571884155,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.7222515940666199,0.2537294030189514,1.1600419282913208,284.2492370605469,284.95001220703125,299.4833374023437,288.32086181640625,297.79962158203125,297.1728210449219,286.25030517578125,1.0,0.6589716076850891,0.3644663095474243,0.3644663095474243,1.0,1.0,-3.5082833766937256,0.9534289240837096,2.554854393005371,0.164066806435585,0.8841601610183716,0.8841601610183716,0.0,195.1397399902344,172.0,41426.84765625,-0.0,3631.291259765625,1.0,282.1421813964844,284.8625793457031,291.25982666015625,293.87713623046875,313.1779479980469,299.9701538085937,282.45001220703125,36998.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541288018226624,1.0,0.0,0.0,3.6350364685058594,3.6350605487823486,8.816797389954445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5349.76953125,0.0,1524.022705078125,1895.4371337890625,-0.0,3900.080078125,0.9026280045509338,1.0,0.0,3.0,1.0,0.0
12224400,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.9990000128746032,0.7671784162521362,0.6219743490219116,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9197298288345336,0.5353378653526306,0.5083484649658203,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.8429378867149353,0.4125239253044128,0.2908246219158172,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8045680522918701,0.3554545044898987,0.3400386571884155,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.7222515940666199,0.2537294030189514,1.1600419282913208,284.2492370605469,284.95001220703125,299.4833374023437,288.32086181640625,297.79962158203125,297.1728210449219,286.25030517578125,1.0,0.6589716076850891,0.3644663095474243,0.3644663095474243,1.0,1.0,-3.5082833766937256,0.9534289240837096,2.554854393005371,0.164066806435585,0.8841601610183716,0.8841601610183716,0.0,195.1397399902344,172.0,41426.84765625,-0.0,3631.291259765625,1.0,282.1421813964844,284.8625793457031,291.25982666015625,293.87713623046875,313.1779479980469,299.9701538085937,282.45001220703125,36998.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541288018226624,1.0,0.0,0.0,3.6350364685058594,3.6350605487823486,8.816797389954445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5349.76953125,0.0,1524.022705078125,1895.4371337890625,-0.0,3900.080078125,0.9026280045509338,1.0,0.0,3.0,1.0,0.0
12224460,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371643066406,0.9990000128746032,0.768311083316803,0.6024694442749023,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43707275390625,0.9330464005470276,0.5387199521064758,0.5109481811523438,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.8517082333564758,0.4133327603340149,0.2909621298313141,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.436767578125,0.8134258985519409,0.3564177751541137,0.3404182195663452,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.7288013696670532,0.2536072731018066,1.1568888425827026,284.4370422363281,284.95001220703125,299.5199890136719,288.3271484375,297.8173828125,297.1850891113281,286.43817138671875,1.0,0.6515685319900513,0.3642578423023224,0.3642578423023224,1.0,1.0,-3.4847774505615234,0.9452672600746156,2.5395102500915527,0.1608539819717407,0.8788926601409912,0.8788926601409912,0.0,186.95919799804688,175.0,40157.9296875,-0.0,3525.43994140625,1.0,282.4415283203125,285.1024780273437,291.25067138671875,293.7718811035156,313.1779479980469,299.9701538085937,282.75,36866.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354472160339355,1.0,0.0,0.0,3.602124691009521,3.602148532867432,8.657864327688003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5247.69970703125,0.0,1486.9517822265625,1895.4371337890625,-0.0,3730.967041015625,0.8952083587646484,1.0,0.0,3.0,1.0,0.0
12224520,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371643066406,0.9990000128746032,0.768311083316803,0.6024694442749023,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43707275390625,0.9330464005470276,0.5387199521064758,0.5109481811523438,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.8517082333564758,0.4133327603340149,0.2909621298313141,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.436767578125,0.8134258985519409,0.3564177751541137,0.3404182195663452,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.7288013696670532,0.2536072731018066,1.1568888425827026,284.4370422363281,284.95001220703125,299.5199890136719,288.3271484375,297.8173828125,297.1850891113281,286.43817138671875,1.0,0.6515685319900513,0.3642578423023224,0.3642578423023224,1.0,1.0,-3.4847774505615234,0.9452672600746156,2.5395102500915527,0.1608539819717407,0.8788926601409912,0.8788926601409912,0.0,186.95919799804688,175.0,40157.9296875,-0.0,3525.43994140625,1.0,282.4415283203125,285.1024780273437,291.25067138671875,293.7718811035156,313.1779479980469,299.9701538085937,282.75,36866.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354472160339355,1.0,0.0,0.0,3.602124691009521,3.602148532867432,8.657864327688003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5247.69970703125,0.0,1486.9517822265625,1895.4371337890625,-0.0,3730.967041015625,0.8952083587646484,1.0,0.0,3.0,1.0,0.0
12224580,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.9990000128746032,0.7727364897727966,0.5888380408287048,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.9439051151275636,0.5431599020957947,0.5146749019622803,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8590112924575806,0.4151663184165954,0.2919230759143829,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.8203843235969543,0.3582872152328491,0.3417777717113495,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670227050781,0.7343593835830688,0.2545135617256164,1.1589239835739136,284.6679992675781,284.95001220703125,299.5566711425781,288.3334045410156,297.8407592773437,297.2044372558594,286.6699523925781,1.0,0.6483851075172424,0.3640493750572204,0.3640493750572204,1.0,1.0,-3.478071928024292,0.942507266998291,2.535564661026001,0.1589605510234832,0.8770291805267334,0.8770291805267334,0.0,181.79869079589844,178.0,39318.9140625,-0.0,3478.732666015625,1.0,282.7412109375,285.3627624511719,291.2685852050781,293.7261047363281,313.1779479980469,299.9701538085937,283.04998779296875,36608.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194410443305968,1.0,0.0,0.0,3.578519105911255,3.578542470932007,8.544761840312276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5181.7978515625,0.0,1459.5478515625,1895.4371337890625,-0.0,3583.9990234375,0.8897749185562134,1.0,0.0,3.0,1.0,0.0
12224640,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.9990000128746032,0.7727364897727966,0.5888380408287048,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.9439051151275636,0.5431599020957947,0.5146749019622803,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8590112924575806,0.4151663184165954,0.2919230759143829,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.8203843235969543,0.3582872152328491,0.3417777717113495,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670227050781,0.7343593835830688,0.2545135617256164,1.1589239835739136,284.6679992675781,284.95001220703125,299.5566711425781,288.3334045410156,297.8407592773437,297.2044372558594,286.6699523925781,1.0,0.6483851075172424,0.3640493750572204,0.3640493750572204,1.0,1.0,-3.478071928024292,0.942507266998291,2.535564661026001,0.1589605510234832,0.8770291805267334,0.8770291805267334,0.0,181.79869079589844,178.0,39318.9140625,-0.0,3478.732666015625,1.0,282.7412109375,285.3627624511719,291.2685852050781,293.7261047363281,313.1779479980469,299.9701538085937,283.04998779296875,36608.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194410443305968,1.0,0.0,0.0,3.578519105911255,3.578542470932007,8.544761840312276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5181.7978515625,0.0,1459.5478515625,1895.4371337890625,-0.0,3583.9990234375,0.8897749185562134,1.0,0.0,3.0,1.0,0.0
12224700,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.9990000128746032,0.7753778696060181,0.5840656757354736,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.842041015625,0.9482709765434264,0.5456679463386536,0.5168293118476868,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407592773437,0.8619843125343323,0.4163432717323303,0.2926066219806671,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.8231808543205261,0.3594687879085541,0.342721939086914,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.7366961240768433,0.2552406191825866,1.1613969802856443,284.841796875,284.95001220703125,299.57501220703125,288.3365173339844,297.8531188964844,297.2147521972656,286.8505554199219,1.0,0.6478680372238159,0.3639451265335083,0.3639451265335083,1.0,1.0,-3.479848146438598,0.9427659511566162,2.5370821952819824,0.1586152762174606,0.8780040144920349,0.8780040144920349,0.0,180.20704650878903,178.0,38650.46484375,-0.0,3473.52685546875,1.0,282.99664306640625,285.5613708496094,291.255615234375,293.6183776855469,313.1779479980469,299.9701538085937,283.04998779296875,36429.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105742573738098,1.0,0.0,0.0,3.57105565071106,3.5710790157318115,8.50915739647462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5345.29638671875,0.0,1450.2406005859375,1895.4371337890625,-0.0,3501.932373046875,0.8880301117897034,1.0,0.0,3.0,1.0,0.0
12224760,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9990000128746032,0.7782315015792847,0.5800684094429016,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.9523181915283204,0.548362672328949,0.5192665457725525,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.86480313539505,0.417689710855484,0.2934782803058624,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8258147835731506,0.3608093857765198,0.3438898921012878,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.738955020904541,0.2561286389827728,1.1648752689361572,284.9066162109375,284.95001220703125,299.59332275390625,288.339599609375,297.8667907714844,297.2267761230469,286.9086608886719,1.0,0.6479523777961731,0.3638319671154022,0.3638319671154022,1.0,1.0,-3.484602212905884,0.9439525604248048,2.540649652481079,0.1585293412208557,0.8784134984016418,0.8784134984016418,0.0,179.0312957763672,196.0,38639.98046875,-0.0,3477.900390625,1.0,283.04119873046875,285.6256408691406,291.2928466796875,293.7059326171875,313.1779479980469,299.9701538085937,283.1499938964844,36281.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073492288589478,1.0,0.0,0.0,3.5671305656433105,3.5671536922454834,8.490461596011301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5316.1064453125,0.0,1444.96728515625,1895.4371337890625,-0.0,3471.987548828125,0.8850056529045105,1.0,0.0,3.0,1.0,0.0
12224820,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9990000128746032,0.7816758751869202,0.5876791477203369,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.9510923624038696,0.5534695982933044,0.5242294073104858,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.8628272414207458,0.4201042354106903,0.2952874302864074,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.8243536353111267,0.3633515238761902,0.3464230000972748,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.7375882267951965,0.2578459680080414,1.1731510162353516,285.0238037109375,284.95001220703125,299.6300048828125,288.345703125,297.8918151855469,297.2467956542969,287.0257568359375,1.0,0.6545587182044983,0.3636055886745453,0.3636055886745453,1.0,1.0,-3.51486873626709,0.9529663920402528,2.5619022846221924,0.1601517796516418,0.8803216218948364,0.8803216218948364,0.0,183.0185394287109,214.0,38644.9609375,-0.0,3574.777587890625,1.0,283.1468200683594,285.7484130859375,291.34375,293.7786865234375,313.1779479980469,299.9701538085937,283.1499938964844,35680.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066929817199708,1.0,0.0,0.0,3.545671224594116,3.54569411277771,8.388614105570014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5426.505859375,0.0,1417.8460693359375,1895.4371337890625,-0.0,3465.88818359375,0.8784188032150269,1.0,0.0,3.0,1.0,0.0
12224880,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9990000128746032,0.7816758751869202,0.5876791477203369,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.9510923624038696,0.5534695982933044,0.5242294073104858,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.8628272414207458,0.4201042354106903,0.2952874302864074,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.8243536353111267,0.3633515238761902,0.3464230000972748,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.7375882267951965,0.2578459680080414,1.1731510162353516,285.0238037109375,284.95001220703125,299.6300048828125,288.345703125,297.8918151855469,297.2467956542969,287.0257568359375,1.0,0.6545587182044983,0.3636055886745453,0.3636055886745453,1.0,1.0,-3.51486873626709,0.9529663920402528,2.5619022846221924,0.1601517796516418,0.8803216218948364,0.8803216218948364,0.0,183.0185394287109,214.0,38644.9609375,-0.0,3574.777587890625,1.0,283.1468200683594,285.7484130859375,291.34375,293.7786865234375,313.1779479980469,299.9701538085937,283.1499938964844,35680.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066929817199708,1.0,0.0,0.0,3.545671224594116,3.54569411277771,8.388614105570014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5426.505859375,0.0,1417.8460693359375,1895.4371337890625,-0.0,3465.88818359375,0.8784188032150269,1.0,0.0,3.0,1.0,0.0
12224940,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.9990000128746032,0.780139684677124,0.6079112887382507,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.9422751665115356,0.5580548644065857,0.5289278030395508,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.8548157811164856,0.4220031797885895,0.2969033420085907,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8174402713775635,0.3655209243297577,0.3488385379314422,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.7314155101776123,0.2591870427131653,1.1809834241867063,285.0802001953125,284.95001220703125,299.6666564941406,288.35174560546875,297.9114074707031,297.2587585449219,287.08203125,1.0,0.6653496623039246,0.3633792400360107,0.3633792400360107,1.0,1.0,-3.55911636352539,0.9663923978805542,2.592723846435547,0.1635039746761322,0.8824606537818909,0.8824606537818909,0.0,192.2340240478516,232.0,38999.18359375,-0.0,3739.70654296875,1.0,283.14990234375,285.8006591796875,291.3775329589844,293.8526306152344,313.1779479980469,299.9701538085937,283.1499938964844,34830.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912472367286682,1.0,0.0,0.0,3.512692451477051,3.512715101242065,8.233292874137987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5462.34130859375,0.0,1377.2869873046875,1895.4371337890625,-0.0,3519.5341796875,0.8698785901069641,1.0,0.0,3.0,1.0,0.0
12225000,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.9990000128746032,0.780139684677124,0.6079112887382507,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.9422751665115356,0.5580548644065857,0.5289278030395508,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.8548157811164856,0.4220031797885895,0.2969033420085907,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8174402713775635,0.3655209243297577,0.3488385379314422,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.7314155101776123,0.2591870427131653,1.1809834241867063,285.0802001953125,284.95001220703125,299.6666564941406,288.35174560546875,297.9114074707031,297.2587585449219,287.08203125,1.0,0.6653496623039246,0.3633792400360107,0.3633792400360107,1.0,1.0,-3.55911636352539,0.9663923978805542,2.592723846435547,0.1635039746761322,0.8824606537818909,0.8824606537818909,0.0,192.2340240478516,232.0,38999.18359375,-0.0,3739.70654296875,1.0,283.14990234375,285.8006591796875,291.3775329589844,293.8526306152344,313.1779479980469,299.9701538085937,283.1499938964844,34830.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912472367286682,1.0,0.0,0.0,3.512692451477051,3.512715101242065,8.233292874137987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5462.34130859375,0.0,1377.2869873046875,1895.4371337890625,-0.0,3519.5341796875,0.8698785901069641,1.0,0.0,3.0,1.0,0.0
12225060,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.123046875,0.9990000128746032,0.7764530181884766,0.6263527274131775,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228942871094,0.933565318584442,0.5609814524650574,0.5319650173187256,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.8475111126899719,0.4231067299842834,0.2978885173797607,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224670410156,0.8107725977897644,0.3668325543403625,0.3503685891628265,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219482421875,0.725565493106842,0.259859949350357,1.1855405569076538,285.1228332519531,284.95001220703125,299.69158935546875,288.3558349609375,297.9218139648437,297.2642822265625,287.1249084472656,1.0,0.6741981506347656,0.362664133310318,0.362664133310318,1.0,1.0,-3.593456745147705,0.9751572608947754,2.6182994842529297,0.164559930562973,0.8844102621078491,0.8844102621078491,0.0,200.5935821533203,232.0,39253.06640625,-0.0,3877.7568359375,1.0,283.1499938964844,285.8407897949219,291.3841857910156,293.8785400390625,313.1779479980469,299.9701538085937,283.1499938964844,34065.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164870977401732,1.0,0.0,0.0,3.482341051101685,3.482362985610962,8.091627705653082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5480.4755859375,0.0,1340.7100830078125,1895.4371337890625,-0.0,3556.704833984375,0.8649842143058777,1.0,0.0,3.0,1.0,0.0
12225120,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1401672363281,0.9990000128746032,0.7741050720214844,0.6359089612960815,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400146484375,0.9290420413017272,0.5623275637626648,0.5333784818649292,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1397705078125,0.843837559223175,0.4235982000827789,0.298341691493988,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396179199219,0.8072491884231567,0.3674206137657165,0.3510744869709015,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391296386719,0.7225279808044434,0.2601149976253509,1.187485933303833,285.1399841308594,284.95001220703125,299.7033386230469,288.3577575683594,297.9265441894531,297.2666320800781,287.1419677734375,1.0,0.6786502003669739,0.3623276054859161,0.3623276054859161,1.0,1.0,-3.610386371612549,0.9794681668281556,2.630918264389038,0.165070965886116,0.8854131698608398,0.8854131698608398,0.0,204.97021484375,235.0,39394.6328125,-0.0,3948.292724609375,1.0,283.1499938964844,285.8558044433594,291.3858642578125,293.889404296875,313.1779479980469,299.9701538085937,283.1499938964844,33852.33203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182753562927246,1.0,0.0,0.0,3.4758126735687256,3.475834608078003,8.061317089413933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5490.4755859375,0.0,1332.571533203125,1895.4371337890625,-0.0,3573.233642578125,0.8603476881980896,1.0,0.0,3.0,1.0,0.0
12225180,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.9990000128746032,0.765908420085907,0.6567577719688416,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.9202482104301452,0.5664231181144714,0.5375602841377258,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.836407482624054,0.4250447154045105,0.2995963990688324,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.7999303936958313,0.3691462576389313,0.3530454039573669,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19403076171875,0.7159942984580994,0.2606541514396667,1.1917985677719116,285.1946716308594,284.95001220703125,299.739990234375,288.3636779785156,297.9410095214844,297.2743225097656,287.1961669921875,1.0,0.6883403658866882,0.3612760007381439,0.3612760007381439,1.0,1.0,-3.6495938301086426,0.9885172843933104,2.661076545715332,0.1656451821327209,0.889080822467804,0.889080822467804,0.0,214.8486785888672,238.0,39686.08203125,-0.0,4112.3779296875,1.0,283.1499938964844,285.9068298339844,291.3875427246094,293.9124450683594,313.1779479980469,299.9701538085937,283.1499938964844,32809.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230857491493224,1.0,0.0,0.0,3.4376018047332764,3.4376232624053955,7.885050195000076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5510.89111328125,0.0,1286.9735107421875,1895.4371337890625,-0.0,3617.60791015625,0.8504440188407898,1.0,0.0,3.0,1.0,0.0
12225240,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.9990000128746032,0.765908420085907,0.6567577719688416,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.9202482104301452,0.5664231181144714,0.5375602841377258,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.836407482624054,0.4250447154045105,0.2995963990688324,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.7999303936958313,0.3691462576389313,0.3530454039573669,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19403076171875,0.7159942984580994,0.2606541514396667,1.1917985677719116,285.1946716308594,284.95001220703125,299.739990234375,288.3636779785156,297.9410095214844,297.2743225097656,287.1961669921875,1.0,0.6883403658866882,0.3612760007381439,0.3612760007381439,1.0,1.0,-3.6495938301086426,0.9885172843933104,2.661076545715332,0.1656451821327209,0.889080822467804,0.889080822467804,0.0,214.8486785888672,238.0,39686.08203125,-0.0,4112.3779296875,1.0,283.1499938964844,285.9068298339844,291.3875427246094,293.9124450683594,313.1779479980469,299.9701538085937,283.1499938964844,32809.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230857491493224,1.0,0.0,0.0,3.4376018047332764,3.4376232624053955,7.885050195000076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5510.89111328125,0.0,1286.9735107421875,1895.4371337890625,-0.0,3617.60791015625,0.8504440188407898,1.0,0.0,3.0,1.0,0.0
12225300,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22265625,0.9990000128746032,0.7618845701217651,0.6650234460830688,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.917140781879425,0.5684261918067932,0.5395681262016296,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2222900390625,0.8336471319198608,0.4257389307022095,0.3001730740070343,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22216796875,0.797207236289978,0.3699690401554107,0.3539524674415588,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22174072265625,0.7133566737174988,0.2608224153518677,1.193272590637207,285.22247314453125,284.95001220703125,299.7583312988281,288.3666076660156,297.9468688964844,297.2764892578125,287.2240600585937,1.0,0.6923277378082275,0.3607501685619354,0.3607501685619354,1.0,1.0,-3.665517091751098,0.9918545484542848,2.6736624240875244,0.1654731333255767,0.8911792039871216,0.8911792039871216,0.0,218.85646057128903,238.0,39775.65625,-0.0,4179.935546875,1.0,283.1499938964844,285.9345397949219,291.3870544433594,293.9184875488281,313.1779479980469,299.9701538085937,283.1499938964844,32131.490234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249632358551024,1.0,0.0,0.0,3.410632848739624,3.410654067993164,7.761814799778222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5516.36376953125,0.0,1255.7637939453125,1895.4371337890625,-0.0,3634.8896484375,0.8463500142097473,1.0,0.0,3.0,1.0,0.0
12225360,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24200439453125,0.9990000128746032,0.7580350637435913,0.6722480058670044,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24188232421875,0.9146413803100586,0.5704044699668884,0.5415441393852234,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.831329345703125,0.4264184534549713,0.3007327616214752,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416076660156,0.7949308753013611,0.3707719445228576,0.35482919216156,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.7110150456428528,0.2609485387802124,1.194464087486267,285.2418518066406,284.95001220703125,299.77667236328125,288.3695373535156,297.9516296386719,297.27752685546875,287.2431030273437,1.0,0.6958714723587036,0.3601115942001343,0.3601115942001343,1.0,1.0,-3.679752349853516,0.9943050742149352,2.6854472160339355,0.1647775918245315,0.89332115650177,0.89332115650177,0.0,222.4102478027344,241.0,39883.58203125,-0.0,4240.6123046875,1.0,283.1499938964844,285.952392578125,291.3870544433594,293.9256286621094,313.1779479980469,299.9701538085937,283.1499938964844,31742.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926564395427704,1.0,0.0,0.0,3.398923397064209,3.398944139480591,7.708609359724505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5524.18505859375,0.0,1241.6988525390625,1895.4371337890625,-0.0,3649.61083984375,0.8403934836387634,1.0,0.0,3.0,1.0,0.0
12225420,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811584472656,0.9960894584655762,0.7512139081954956,0.6772412657737732,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.909001350402832,0.5742916464805603,0.5454665422439575,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.281005859375,0.8261624574661255,0.4277280867099762,0.3018463551998138,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.7897921204566956,0.3723138868808746,0.3565608263015747,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807922363281,0.7055864930152893,0.2611094117164612,1.1965489387512207,285.28106689453125,284.95001220703125,299.8133239746094,288.3753356933594,297.9604187011719,297.2792053222656,287.2816467285156,1.0,0.7014651894569397,0.3588344752788543,0.3588344752788543,1.0,1.0,-3.696392297744751,0.9953911304473876,2.701001167297364,0.1624615341424942,0.898045539855957,0.898045539855957,0.0,229.76063537597656,244.0,39965.359375,-0.0,4332.31640625,1.0,283.1499938964844,285.9915466308594,291.38702392578125,293.9335327148437,313.1779479980469,299.9701538085937,283.1499938964844,30668.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288593530654908,1.0,0.0,0.0,3.3600997924804688,3.3601200580596924,7.533515145041747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5530.54345703125,0.0,1197.2022705078125,1895.4371337890625,-0.0,3670.681640625,0.8302815556526184,1.0,0.0,3.0,1.0,0.0
12225480,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811584472656,0.9960894584655762,0.7512139081954956,0.6772412657737732,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.909001350402832,0.5742916464805603,0.5454665422439575,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.281005859375,0.8261624574661255,0.4277280867099762,0.3018463551998138,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.7897921204566956,0.3723138868808746,0.3565608263015747,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807922363281,0.7055864930152893,0.2611094117164612,1.1965489387512207,285.28106689453125,284.95001220703125,299.8133239746094,288.3753356933594,297.9604187011719,297.2792053222656,287.2816467285156,1.0,0.7014651894569397,0.3588344752788543,0.3588344752788543,1.0,1.0,-3.696392297744751,0.9953911304473876,2.701001167297364,0.1624615341424942,0.898045539855957,0.898045539855957,0.0,229.76063537597656,244.0,39965.359375,-0.0,4332.31640625,1.0,283.1499938964844,285.9915466308594,291.38702392578125,293.9335327148437,313.1779479980469,299.9701538085937,283.1499938964844,30668.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288593530654908,1.0,0.0,0.0,3.3600997924804688,3.3601200580596924,7.533515145041747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5530.54345703125,0.0,1197.2022705078125,1895.4371337890625,-0.0,3670.681640625,0.8302815556526184,1.0,0.0,3.0,1.0,0.0
12225540,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.98905748128891,0.7470190525054932,0.6732233166694641,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100891113281,0.9042564630508424,0.5780755281448364,0.5492640137672424,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099670410156,0.8215218186378479,0.4289534389972687,0.3028823137283325,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099365234375,0.7852075099945068,0.373767077922821,0.3581799268722534,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30975341796875,0.7006048560142517,0.2612587511539459,1.1982882022857666,285.31005859375,284.95001220703125,299.8500061035156,288.3810729980469,297.9686889648437,297.28076171875,287.31072998046875,1.0,0.7051718235015869,0.3575573563575744,0.3575573563575744,1.0,1.0,-3.701460599899292,0.9928417801856996,2.7086188793182373,0.158691331744194,0.9030665159225464,0.9030665159225464,0.0,236.18321228027344,247.0,39940.64453125,-0.0,4386.82275390625,1.0,283.1499938964844,286.0232849121094,291.3859558105469,293.9319152832031,313.1779479980469,299.9701538085937,283.1499938964844,29602.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298056960105896,1.0,0.0,0.0,3.3207848072052,3.3208048343658447,7.358254379141727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5528.478515625,0.0,1153.2681884765625,1895.4371337890625,-0.0,3679.360107421875,0.8260444402694702,1.0,0.0,3.0,1.0,0.0
12225600,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.98905748128891,0.7470190525054932,0.6732233166694641,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100891113281,0.9042564630508424,0.5780755281448364,0.5492640137672424,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099670410156,0.8215218186378479,0.4289534389972687,0.3028823137283325,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099365234375,0.7852075099945068,0.373767077922821,0.3581799268722534,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30975341796875,0.7006048560142517,0.2612587511539459,1.1982882022857666,285.31005859375,284.95001220703125,299.8500061035156,288.3810729980469,297.9686889648437,297.28076171875,287.31072998046875,1.0,0.7051718235015869,0.3575573563575744,0.3575573563575744,1.0,1.0,-3.701460599899292,0.9928417801856996,2.7086188793182373,0.158691331744194,0.9030665159225464,0.9030665159225464,0.0,236.18321228027344,247.0,39940.64453125,-0.0,4386.82275390625,1.0,283.1499938964844,286.0232849121094,291.3859558105469,293.9319152832031,313.1779479980469,299.9701538085937,283.1499938964844,29602.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298056960105896,1.0,0.0,0.0,3.3207848072052,3.3208048343658447,7.358254379141727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5528.478515625,0.0,1153.2681884765625,1895.4371337890625,-0.0,3679.360107421875,0.8260444402694702,1.0,0.0,3.0,1.0,0.0
12225660,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.9804471135139464,0.7414910197257996,0.6689210534095764,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943115234375,0.8978654742240906,0.5795289278030396,0.551408052444458,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944030761719,0.8150493502616882,0.427868902683258,0.3027034699916839,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944641113281,0.7786215543746948,0.3728494048118591,0.3581154644489288,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2946472167969,0.6933010220527649,0.2590658068656921,1.1922986507415771,285.2943420410156,284.95001220703125,299.8866577148437,288.3873291015625,297.961181640625,297.2601318359375,287.293701171875,1.0,0.7070876955986023,0.3567633926868438,0.3567633926868438,1.0,1.0,-3.691389560699463,0.9870623350143432,2.70432710647583,0.1553733050823211,0.907566487789154,0.907566487789154,0.0,243.0765838623047,250.0,39893.93359375,-0.0,4402.56884765625,1.0,283.1499938964844,286.0063781738281,291.3890380859375,293.9356689453125,313.1779479980469,299.9701538085937,283.1499938964844,29619.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301931858062744,1.0,0.0,0.0,3.3394620418548584,3.339482069015503,7.441257707796467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5528.626953125,0.0,1170.66845703125,1895.4371337890625,-0.0,3682.911865234375,0.8307257890701294,1.0,0.0,3.0,1.0,0.0
12225720,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.9804471135139464,0.7414910197257996,0.6689210534095764,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943115234375,0.8978654742240906,0.5795289278030396,0.551408052444458,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944030761719,0.8150493502616882,0.427868902683258,0.3027034699916839,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944641113281,0.7786215543746948,0.3728494048118591,0.3581154644489288,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2946472167969,0.6933010220527649,0.2590658068656921,1.1922986507415771,285.2943420410156,284.95001220703125,299.8866577148437,288.3873291015625,297.961181640625,297.2601318359375,287.293701171875,1.0,0.7070876955986023,0.3567633926868438,0.3567633926868438,1.0,1.0,-3.691389560699463,0.9870623350143432,2.70432710647583,0.1553733050823211,0.907566487789154,0.907566487789154,0.0,243.0765838623047,250.0,39893.93359375,-0.0,4402.56884765625,1.0,283.1499938964844,286.0063781738281,291.3890380859375,293.9356689453125,313.1779479980469,299.9701538085937,283.1499938964844,29619.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301931858062744,1.0,0.0,0.0,3.3394620418548584,3.339482069015503,7.441257707796467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5528.626953125,0.0,1170.66845703125,1895.4371337890625,-0.0,3682.911865234375,0.8307257890701294,1.0,0.0,3.0,1.0,0.0
12225780,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.9735317826271056,0.7367596626281738,0.6648174524307251,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626647949219,0.8937828540802002,0.581608235836029,0.55345618724823,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.8104062080383301,0.4274763464927673,0.3024941086769104,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.7740347981452942,0.3725926280021667,0.3579583764076233,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630615234375,0.6878113746643066,0.2575748264789581,1.1859488487243652,285.2626953125,284.95001220703125,299.92333984375,288.3946533203125,297.9600524902344,297.24822998046875,287.2618713378906,1.0,0.708040714263916,0.3559694588184356,0.3559694588184356,1.0,1.0,-3.680829286575317,0.9812049269676208,2.699624538421631,0.1517019569873809,0.9115012288093568,0.9115012288093568,0.0,247.8770294189453,253.0,39897.84765625,-0.0,4403.73193359375,1.0,283.1499938964844,285.9720764160156,291.3935546875,293.9392395019531,313.1779479980469,299.9701538085937,283.1499938964844,30089.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299585819244384,1.0,0.0,0.0,3.381101369857788,3.381121635437012,7.627982085978147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5530.6845703125,0.0,1213.10986328125,1895.4371337890625,-0.0,3680.76171875,0.8409534096717834,1.0,0.0,3.0,1.0,0.0
