time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225840,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.9735317826271056,0.7367596626281738,0.6648174524307251,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626647949219,0.8937828540802002,0.581608235836029,0.55345618724823,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.8104062080383301,0.4274763464927673,0.3024941086769104,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.7740347981452942,0.3725926280021667,0.3579583764076233,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630615234375,0.6878113746643066,0.2575748264789581,1.1859488487243652,285.2626953125,284.95001220703125,299.92333984375,288.3946533203125,297.9600524902344,297.24822998046875,287.2618713378906,1.0,0.708040714263916,0.3559694588184356,0.3559694588184356,1.0,1.0,-3.680829286575317,0.9812049269676208,2.699624538421631,0.1517019569873809,0.9115012288093568,0.9115012288093568,0.0,247.8770294189453,253.0,39897.84765625,-0.0,4403.73193359375,1.0,283.1499938964844,285.9720764160156,291.3935546875,293.9392395019531,313.1779479980469,299.9701538085937,283.1499938964844,30089.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299585819244384,1.0,0.0,0.0,3.381101369857788,3.381121635437012,7.627982085978147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5530.6845703125,0.0,1213.10986328125,1895.4371337890625,-0.0,3680.76171875,0.8409534096717834,1.0,0.0,3.0,1.0,0.0
12225900,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2415771484375,0.9706546068191528,0.7344813942909241,0.6628652811050415,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416687011719,0.8924684524536133,0.5827443599700928,0.5545818209648132,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2418518066406,0.8087043166160583,0.4273968935012817,0.3024798333644867,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.241943359375,0.7724196910858154,0.3725900650024414,0.3580068945884704,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.6857609152793884,0.2569865584373474,1.1835081577301023,285.24169921875,284.95001220703125,299.9416809082031,288.39874267578125,297.96075439453125,297.2439880371094,287.2406005859375,1.0,0.7084314227104187,0.3555724620819092,0.3555724620819092,1.0,1.0,-3.6769378185272217,0.9787110686302184,2.6982266902923584,0.1500069499015808,0.9132339358329772,0.9132339358329772,0.0,249.71243286132807,253.0,39943.359375,-0.0,4404.5712890625,1.0,283.1499938964844,285.9479675292969,291.3976745605469,293.9452514648437,313.1779479980469,299.9701538085937,283.1499938964844,30572.9765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298452734947203,1.0,0.0,0.0,3.414978265762329,3.414999008178711,7.781604836054612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5535.5390625,0.0,1249.0859375,1895.4371337890625,-0.0,3679.72265625,0.8464503288269043,1.0,0.0,3.0,1.0,0.0
12225960,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2271423339844,0.9679343104362488,0.7322337627410889,0.660925030708313,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.8913718461990356,0.5839108228683472,0.5557303428649902,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.8071872591972351,0.4273584485054016,0.3024912774562835,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274169921875,0.7710156440734863,0.3726333677768707,0.3580975234508514,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2276611328125,0.683939516544342,0.2564617693424225,1.181360960006714,285.22723388671875,284.95001220703125,299.9599914550781,288.403076171875,297.9623718261719,297.24041748046875,287.2263488769531,1.0,0.7088038921356201,0.3553784787654876,0.3553784787654876,1.0,1.0,-3.673523426055908,0.9769810438156128,2.696542263031006,0.1489731818437576,0.91493558883667,0.91493558883667,0.0,251.37918090820312,256.0,39960.99609375,-0.0,4405.65283203125,1.0,283.1499938964844,285.9319152832031,291.4020690917969,293.9501647949219,313.1779479980469,299.9701538085937,283.1499938964844,30827.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297487735748292,1.0,0.0,0.0,3.435659885406494,3.435680866241455,7.876143399698776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5537.4814453125,0.0,1271.0955810546875,1895.4371337890625,-0.0,3678.838134765625,0.8543036580085754,1.0,0.0,3.0,1.0,0.0
12226020,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19024658203125,0.96272075176239,0.7277635931968689,0.6570832133293152,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.8895348310470581,0.5862674117088318,0.558064341545105,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.804455041885376,0.4273387789726257,0.3025642335414886,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905517578125,0.7685633301734924,0.3727862536907196,0.3583563268184662,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.6806983351707458,0.2555241882801056,1.1776493787765503,285.1903686523437,284.95001220703125,299.9966735839844,288.4125061035156,297.9665832519531,297.2344055175781,287.1894226074219,1.0,0.7095493674278259,0.354990541934967,0.354990541934967,1.0,1.0,-3.6676416397094727,0.9739014506340028,2.693740129470825,0.147084966301918,0.91786789894104,0.91786789894104,0.0,254.456283569336,259.0,40050.3203125,-0.0,4408.794921875,1.0,283.1499938964844,285.88934326171875,291.4129943847656,293.96588134765625,313.1779479980469,299.9701538085937,283.1499938964844,31730.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298683404922484,1.0,0.0,0.0,3.4969844818115234,3.4970061779022217,8.159822186826204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5546.5458984375,0.0,1338.893310546875,1895.4371337890625,-0.0,3679.9345703125,0.8692963719367981,1.0,0.0,3.0,1.0,0.0
12226080,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19024658203125,0.96272075176239,0.7277635931968689,0.6570832133293152,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.8895348310470581,0.5862674117088318,0.558064341545105,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.804455041885376,0.4273387789726257,0.3025642335414886,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905517578125,0.7685633301734924,0.3727862536907196,0.3583563268184662,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.6806983351707458,0.2555241882801056,1.1776493787765503,285.1903686523437,284.95001220703125,299.9966735839844,288.4125061035156,297.9665832519531,297.2344055175781,287.1894226074219,1.0,0.7095493674278259,0.354990541934967,0.354990541934967,1.0,1.0,-3.6676416397094727,0.9739014506340028,2.693740129470825,0.147084966301918,0.91786789894104,0.91786789894104,0.0,254.456283569336,259.0,40050.3203125,-0.0,4408.794921875,1.0,283.1499938964844,285.88934326171875,291.4129943847656,293.96588134765625,313.1779479980469,299.9701538085937,283.1499938964844,31730.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298683404922484,1.0,0.0,0.0,3.4969844818115234,3.4970061779022217,8.159822186826204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5546.5458984375,0.0,1338.893310546875,1895.4371337890625,-0.0,3679.9345703125,0.8692963719367981,1.0,0.0,3.0,1.0,0.0
12226140,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532897949219,0.9575529098510742,0.7233129143714905,0.6532580256462097,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533508300781,0.8878812789916992,0.5886132121086121,0.5603939294815063,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15350341796875,0.801909327507019,0.427355408668518,0.3026658594608307,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.153564453125,0.7663137316703796,0.3729706704616546,0.3586539328098297,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1538391113281,0.677706778049469,0.2546627223491668,1.1743412017822266,285.15338134765625,284.95001220703125,300.0333251953125,288.4229736328125,297.9714050292969,297.22930908203125,287.1524658203125,1.0,0.7103176116943359,0.354602575302124,0.354602575302124,1.0,1.0,-3.662341594696045,0.971004843711853,2.691336870193481,0.1452537477016449,0.9203059077262878,0.9203059077262878,0.0,257.423828125,262.0,40147.25390625,-0.0,4412.8291015625,1.0,283.1499938964844,285.84637451171875,291.4247131347656,293.9833374023437,313.1779479980469,299.9701538085937,283.1499938964844,32732.521484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302541017532348,1.0,0.0,0.0,3.5613279342651367,3.561350584030152,8.462861273983435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5556.22509765625,0.0,1412.882080078125,1895.4371337890625,-0.0,3683.469970703125,0.8850311040878296,1.0,0.0,3.0,1.0,0.0
12226200,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532897949219,0.9575529098510742,0.7233129143714905,0.6532580256462097,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533508300781,0.8878812789916992,0.5886132121086121,0.5603939294815063,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15350341796875,0.801909327507019,0.427355408668518,0.3026658594608307,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.153564453125,0.7663137316703796,0.3729706704616546,0.3586539328098297,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1538391113281,0.677706778049469,0.2546627223491668,1.1743412017822266,285.15338134765625,284.95001220703125,300.0333251953125,288.4229736328125,297.9714050292969,297.22930908203125,287.1524658203125,1.0,0.7103176116943359,0.354602575302124,0.354602575302124,1.0,1.0,-3.662341594696045,0.971004843711853,2.691336870193481,0.1452537477016449,0.9203059077262878,0.9203059077262878,0.0,257.423828125,262.0,40147.25390625,-0.0,4412.8291015625,1.0,283.1499938964844,285.84637451171875,291.4247131347656,293.9833374023437,313.1779479980469,299.9701538085937,283.1499938964844,32732.521484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302541017532348,1.0,0.0,0.0,3.5613279342651367,3.561350584030152,8.462861273983435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5556.22509765625,0.0,1412.882080078125,1895.4371337890625,-0.0,3683.469970703125,0.8850311040878296,1.0,0.0,3.0,1.0,0.0
12226260,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1237487792969,0.9535916447639464,0.7199342250823975,0.650359570980072,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1238098144531,0.8866657614707947,0.5903708338737488,0.5621462464332581,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239624023437,0.8000332713127136,0.4273783564567566,0.3027532696723938,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240539550781,0.7646609544754028,0.3731090724468231,0.3588840961456299,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12432861328125,0.675512433052063,0.2540286183357239,1.1719512939453125,285.1238708496094,284.95001220703125,300.0611877441406,288.4316101074219,297.9751892089844,297.2257995605469,287.12286376953125,1.0,0.7109172344207764,0.3542459309101105,0.3542459309101105,1.0,1.0,-3.658469200134277,0.9686622023582458,2.6898069381713867,0.1436866670846939,0.921810269355774,0.921810269355774,0.0,259.6703186035156,262.0,40229.7421875,-0.0,4416.255859375,1.0,283.1499938964844,285.811767578125,291.4340209960937,293.9975891113281,313.1779479980469,299.9701538085937,283.1499938964844,33619.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306504130363464,1.0,0.0,0.0,3.615211248397827,3.615234613418579,8.720887194613169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5564.4375,0.0,1477.1634521484375,1895.4371337890625,-0.0,3687.101806640625,0.8953098058700562,1.0,0.0,3.0,1.0,0.0
12226320,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171569824219,0.9523308873176576,0.7188766598701477,0.649444580078125,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172180175781,0.8862840533256531,0.5909249782562256,0.5626945495605469,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11737060546875,0.7994466423988342,0.4273909628391266,0.302781730890274,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.117431640625,0.7641441226005554,0.3731540143489837,0.3589554131031036,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.6748276948928833,0.2538319528102875,1.1712058782577517,285.11724853515625,284.95001220703125,300.07000732421875,288.4344482421875,297.9764404296875,297.2247619628906,287.1163635253906,1.0,0.7111083269119263,0.3541333079338074,0.3541333079338074,1.0,1.0,-3.657250881195069,0.9679215550422668,2.6893293857574463,0.1431881636381149,0.9222678542137146,0.9222678542137146,0.0,260.38153076171875,265.0,40243.07421875,-0.0,4417.3603515625,1.0,283.1499938964844,285.8042297363281,291.4367370605469,294.0011291503906,313.1779479980469,299.9701538085937,283.04998779296875,33795.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307509660720824,1.0,0.0,0.0,3.6264243125915527,3.6264476776123047,8.775069204602914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5668.61767578125,0.0,1490.7059326171875,1895.4371337890625,-0.0,3688.022705078125,0.8999632596969604,1.0,0.0,3.0,1.0,0.0
12226380,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9465238451957704,0.7138473391532898,0.6452901363372803,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.8843132257461548,0.5928217172622681,0.5647391080856323,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.7966599464416504,0.4271164536476135,0.3027696907520294,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.7616854906082153,0.3730668127536773,0.3591020703315735,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.6716964840888977,0.2528128623962402,1.16763174533844,285.0163269042969,284.95001220703125,300.1066589355469,288.4468688964844,297.9792785644531,297.2174072265625,287.0150756835937,1.0,0.711814820766449,0.3536640703678131,0.3536640703678131,1.0,1.0,-3.650578737258911,0.9643386006355286,2.686239957809448,0.1410246789455413,0.92234206199646,0.92234206199646,0.0,263.6033630371094,268.0,40559.0,-0.0,4419.1767578125,1.0,283.0526428222656,285.6900634765625,291.4625549316406,294.05938720703125,313.1779479980469,299.9701538085937,282.75,34768.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351539611816406,1.0,0.0,0.0,3.67931604385376,3.679340124130249,9.032905836647842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5926.74609375,0.0,1556.737548828125,1895.4371337890625,-0.0,3728.2900390625,0.9108954668045044,1.0,0.0,3.0,1.0,0.0
12226440,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9465238451957704,0.7138473391532898,0.6452901363372803,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.8843132257461548,0.5928217172622681,0.5647391080856323,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.7966599464416504,0.4271164536476135,0.3027696907520294,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.7616854906082153,0.3730668127536773,0.3591020703315735,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.6716964840888977,0.2528128623962402,1.16763174533844,285.0163269042969,284.95001220703125,300.1066589355469,288.4468688964844,297.9792785644531,297.2174072265625,287.0150756835937,1.0,0.711814820766449,0.3536640703678131,0.3536640703678131,1.0,1.0,-3.650578737258911,0.9643386006355286,2.686239957809448,0.1410246789455413,0.92234206199646,0.92234206199646,0.0,263.6033630371094,268.0,40559.0,-0.0,4419.1767578125,1.0,283.0526428222656,285.6900634765625,291.4625549316406,294.05938720703125,313.1779479980469,299.9701538085937,282.75,34768.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351539611816406,1.0,0.0,0.0,3.67931604385376,3.679340124130249,9.032905836647842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5926.74609375,0.0,1556.737548828125,1895.4371337890625,-0.0,3728.2900390625,0.9108954668045044,1.0,0.0,3.0,1.0,0.0
12226500,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.9431906342506408,0.7107216715812683,0.6429330110549927,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.8830230832099915,0.5933630466461182,0.5655498504638672,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84454345703125,0.7949836254119873,0.426645278930664,0.3026405274868011,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84527587890625,0.7602033019065857,0.3727451860904693,0.3590310215950012,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84814453125,0.6698851585388184,0.2520906329154968,1.1653214693069458,284.843505859375,284.95001220703125,300.125,288.4534606933594,297.9783630371094,297.2107238769531,286.8353576660156,1.0,0.7120550274848938,0.3534294366836548,0.3534294366836548,1.0,1.0,-3.6457040309906006,0.9620686769485474,2.683635234832764,0.139849305152893,0.9199439883232116,0.9199439883232116,0.0,265.39959716796875,268.0,41266.3359375,-0.0,4417.01416015625,1.0,282.7994384765625,285.49102783203125,291.5124816894531,294.2254943847656,313.1779479980469,299.9701538085937,282.75,35150.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943333387374878,1.0,0.0,0.0,3.6930410861968994,3.693065404891968,9.100423312702332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5753.71142578125,0.0,1575.154296875,1895.4371337890625,-0.0,3802.71044921875,0.9142130613327026,1.0,0.0,3.0,1.0,0.0
12226560,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.780517578125,0.9389669299125672,0.7071645259857178,0.6399580836296082,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.8810837268829346,0.5935652852058411,0.5659370422363281,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.7926862835884094,0.4258827865123749,0.3022480607032776,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811279296875,0.7581753730773926,0.3721688985824585,0.3586708605289459,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.667539656162262,0.2511476278305053,1.1619527339935305,284.7807312011719,284.95001220703125,300.1433410644531,288.46026611328125,297.9753723144531,297.2012023925781,286.77880859375,1.0,0.712075412273407,0.353230357170105,0.353230357170105,1.0,1.0,-3.637637853622437,0.9589157104492188,2.6787221431732178,0.1385031342506408,0.9181387424468994,0.9181387424468994,0.0,267.5820617675781,271.0,41280.3046875,-0.0,4408.52783203125,1.0,282.75762939453125,285.4278259277344,291.5008239746094,294.171875,313.1779479980469,299.9701538085937,282.45001220703125,35457.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946786642074585,1.0,0.0,0.0,3.700817584991455,3.700842142105103,9.138789209828246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6022.69580078125,0.0,1586.3250732421875,1895.4371337890625,-0.0,3833.968017578125,0.9162117838859558,1.0,0.0,3.0,1.0,0.0
12226620,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.9299615025520324,0.6994333863258362,0.6334842443466187,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421447753906,0.8768014907836914,0.59337317943573,0.5661597847938538,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424499511719,0.7876839637756348,0.4238716661930084,0.3011246919631958,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.7537540197372437,0.3705498278141022,0.3575120568275451,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.6624135971069336,0.2488350123167038,1.1532838344573977,284.542236328125,284.95001220703125,300.17999267578125,288.4745483398437,297.9668273925781,297.1790466308594,286.5403747558594,1.0,0.7116000652313232,0.352832168340683,0.352832168340683,1.0,1.0,-3.616949796676636,0.9512152671813964,2.66573452949524,0.1353745311498642,0.910709023475647,0.910709023475647,0.0,272.0134582519531,274.0,41885.1171875,-0.0,4379.65869140625,1.0,282.4577941894531,285.166259765625,291.5077819824219,294.22442626953125,313.1779479980469,299.9701538085937,282.1499938964844,36017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956384301185608,1.0,0.0,0.0,3.701335906982422,3.701360464096069,9.141349437413736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6094.4765625,0.0,1591.164794921875,1895.4371337890625,-0.0,3920.290283203125,0.9167227149009703,1.0,0.0,3.0,1.0,0.0
12226680,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.9299615025520324,0.6994333863258362,0.6334842443466187,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421447753906,0.8768014907836914,0.59337317943573,0.5661597847938538,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424499511719,0.7876839637756348,0.4238716661930084,0.3011246919631958,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.7537540197372437,0.3705498278141022,0.3575120568275451,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.6624135971069336,0.2488350123167038,1.1532838344573977,284.542236328125,284.95001220703125,300.17999267578125,288.4745483398437,297.9668273925781,297.1790466308594,286.5403747558594,1.0,0.7116000652313232,0.352832168340683,0.352832168340683,1.0,1.0,-3.616949796676636,0.9512152671813964,2.66573452949524,0.1353745311498642,0.910709023475647,0.910709023475647,0.0,272.0134582519531,274.0,41885.1171875,-0.0,4379.65869140625,1.0,282.4577941894531,285.166259765625,291.5077819824219,294.22442626953125,313.1779479980469,299.9701538085937,282.1499938964844,36017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956384301185608,1.0,0.0,0.0,3.701335906982422,3.701360464096069,9.141349437413736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6094.4765625,0.0,1591.164794921875,1895.4371337890625,-0.0,3920.290283203125,0.9167227149009703,1.0,0.0,3.0,1.0,0.0
12226740,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.920822262763977,0.6913161873817444,0.6265526413917542,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.8723783493041992,0.5926820039749146,0.5658280849456787,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173217773437,0.7825302481651306,0.421488344669342,0.2996818125247955,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.7491920590400696,0.3685276210308075,0.3559066355228424,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.6570674777030945,0.2461377382278442,1.142609715461731,284.317138671875,284.95001220703125,300.2166748046875,288.48974609375,297.9569702148437,297.1554870605469,286.3156433105469,1.0,0.7105022072792053,0.352433979511261,0.352433979511261,1.0,1.0,-3.591707229614258,0.942106306552887,2.649600982666016,0.1318014562129974,0.9003465175628662,0.9003465175628662,0.0,276.2585754394531,277.0,42464.95703125,-0.0,4337.6083984375,1.0,282.15789794921875,284.9162292480469,291.5112609863281,294.26300048828125,313.1779479980469,299.9701538085937,281.8500061035156,36502.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633136987686156,1.0,0.0,0.0,3.683646440505981,3.683670997619629,9.054181191459064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6163.216796875,0.0,1574.7197265625,1895.4371337890625,-0.0,3982.06884765625,0.9131022691726683,1.0,0.0,3.0,1.0,0.0
12226800,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.920822262763977,0.6913161873817444,0.6265526413917542,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.8723783493041992,0.5926820039749146,0.5658280849456787,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173217773437,0.7825302481651306,0.421488344669342,0.2996818125247955,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.7491920590400696,0.3685276210308075,0.3559066355228424,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.6570674777030945,0.2461377382278442,1.142609715461731,284.317138671875,284.95001220703125,300.2166748046875,288.48974609375,297.9569702148437,297.1554870605469,286.3156433105469,1.0,0.7105022072792053,0.352433979511261,0.352433979511261,1.0,1.0,-3.591707229614258,0.942106306552887,2.649600982666016,0.1318014562129974,0.9003465175628662,0.9003465175628662,0.0,276.2585754394531,277.0,42464.95703125,-0.0,4337.6083984375,1.0,282.15789794921875,284.9162292480469,291.5112609863281,294.26300048828125,313.1779479980469,299.9701538085937,281.8500061035156,36502.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633136987686156,1.0,0.0,0.0,3.683646440505981,3.683670997619629,9.054181191459064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6163.216796875,0.0,1574.7197265625,1895.4371337890625,-0.0,3982.06884765625,0.9131022691726683,1.0,0.0,3.0,1.0,0.0
12226860,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.9157984852790833,0.6865226626396179,0.6224898099899292,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.8699826002120972,0.5922034978866577,0.5655657052993774,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.7796939015388489,0.4200534522533417,0.2988050878047943,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7466696500778198,0.36726775765419,0.3548838496208191,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.6540502905845642,0.2444743514060974,1.135883092880249,284.1566467285156,284.95001220703125,300.23846435546875,288.49920654296875,297.9522399902344,297.1424255371094,286.1517028808594,1.0,0.709665834903717,0.352394551038742,0.352394551038742,1.0,1.0,-3.576127767562866,0.9371079802513124,2.639019727706909,0.1301996111869812,0.8925451040267944,0.8925451040267944,0.0,278.5072326660156,277.0,43238.953125,-0.0,4309.59521484375,1.0,281.8856811523437,284.7179260253906,291.5397033691406,294.3747253417969,313.1779479980469,299.9701538085937,281.8500061035156,36783.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691830277442932,1.0,0.0,0.0,3.665428876876831,3.6654531955718994,8.964847211245797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5949.38037109375,0.0,1556.28515625,1895.4371337890625,-0.0,4034.008544921875,0.9091981649398804,1.0,0.0,3.0,1.0,0.0
12226920,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.91239196062088,0.6833148002624512,0.619621992111206,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8683223128318787,0.5918769836425781,0.5652976632118225,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.7777402997016907,0.4190916419029236,0.2981643080711365,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.744932234287262,0.3664045631885528,0.354127287864685,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.6519802808761597,0.2433315813541412,1.1310842037200928,284.1253662109375,284.95001220703125,300.2533264160156,288.5057983398437,297.94940185546875,297.134033203125,286.1241149902344,1.0,0.7090212106704712,0.352367639541626,0.352367639541626,1.0,1.0,-3.5649008750915527,0.9335340857505798,2.631366729736328,0.1290650218725204,0.8877370953559875,0.8877370953559875,0.0,280.0263061523437,280.0,43169.6875,-0.0,4288.904296875,1.0,281.85797119140625,284.68731689453125,291.5234680175781,294.31610107421875,313.1779479980469,299.9701538085937,282.1499938964844,36930.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693353176116944,1.0,0.0,0.0,3.649981737136841,3.65000581741333,8.889444984561123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5575.32275390625,0.0,1540.10693359375,1895.4371337890625,-0.0,4035.351318359375,0.9058775901794434,1.0,0.0,3.0,1.0,0.0
12226980,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29693603515625,0.9070470929145812,0.6784173250198364,0.6145285964012146,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.8663724660873413,0.5929638743400574,0.5658406615257263,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.296630859375,0.7750290036201477,0.4184286594390869,0.2973893284797668,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.7424164414405823,0.3655749261379242,0.3530456125736236,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2959899902344,0.648569643497467,0.2415226399898529,1.1219455003738403,284.2967834472656,284.95001220703125,300.2900085449219,288.522705078125,297.9560241699219,297.1312561035156,286.29815673828125,1.0,0.7078426480293274,0.3523012995719909,0.3523012995719909,1.0,1.0,-3.546178102493286,0.9275160431861876,2.618662118911743,0.1268156021833419,0.8804222345352173,0.8804222345352173,0.0,282.1821594238281,283.0,41927.171875,-0.0,4252.3525390625,1.0,282.1420288085937,284.9107360839844,291.4552307128906,294.1002502441406,313.1779479980469,299.9701538085937,282.45001220703125,36941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515395164489746,1.0,0.0,0.0,3.614193916320801,3.614217758178711,8.715979333828727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5434.3251953125,0.0,1500.67041015625,1895.4371337890625,-0.0,3876.82080078125,0.8979392051696777,1.0,0.0,3.0,1.0,0.0
12227040,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29693603515625,0.9070470929145812,0.6784173250198364,0.6145285964012146,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.8663724660873413,0.5929638743400574,0.5658406615257263,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.296630859375,0.7750290036201477,0.4184286594390869,0.2973893284797668,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.7424164414405823,0.3655749261379242,0.3530456125736236,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2959899902344,0.648569643497467,0.2415226399898529,1.1219455003738403,284.2967834472656,284.95001220703125,300.2900085449219,288.522705078125,297.9560241699219,297.1312561035156,286.29815673828125,1.0,0.7078426480293274,0.3523012995719909,0.3523012995719909,1.0,1.0,-3.546178102493286,0.9275160431861876,2.618662118911743,0.1268156021833419,0.8804222345352173,0.8804222345352173,0.0,282.1821594238281,283.0,41927.171875,-0.0,4252.3525390625,1.0,282.1420288085937,284.9107360839844,291.4552307128906,294.1002502441406,313.1779479980469,299.9701538085937,282.45001220703125,36941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515395164489746,1.0,0.0,0.0,3.614193916320801,3.614217758178711,8.715979333828727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5434.3251953125,0.0,1500.67041015625,1895.4371337890625,-0.0,3876.82080078125,0.8979392051696777,1.0,0.0,3.0,1.0,0.0
12227100,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619445800781,0.905655324459076,0.6769678592681885,0.6129267811775208,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46148681640625,0.8663840293884277,0.5942532420158386,0.5668124556541443,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599609375,0.7746749520301819,0.4187986850738525,0.2974865138530731,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.459228515625,0.742009162902832,0.3657281696796417,0.3530195355415344,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.6477388739585876,0.241121619939804,1.119463324546814,284.46099853515625,284.95001220703125,300.3083190917969,288.5314636230469,297.9646911621094,297.13677978515625,286.469482421875,1.0,0.7076734304428101,0.3522681295871734,0.3522681295871734,1.0,1.0,-3.542510747909546,0.9262775778770448,2.6162333488464355,0.1262185722589492,0.8787508606910706,0.8787508606910706,0.0,282.6730651855469,283.0,41116.0234375,-0.0,4245.6484375,1.0,282.3976135253906,285.1066589355469,291.4299621582031,293.9562683105469,313.1779479980469,299.9701538085937,282.45001220703125,36847.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395716190338136,1.0,0.0,0.0,3.598284959793091,3.598308801651001,8.639416932965105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5596.6259765625,0.0,1482.6441650390625,1895.4371337890625,-0.0,3768.549072265625,0.8943814039230347,1.0,0.0,3.0,1.0,0.0
12227160,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256042480469,0.9049988389015198,0.6759999394416809,0.6119624972343445,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254821777344,0.8669942617416382,0.5959447026252747,0.5682769417762756,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.525146484375,0.7749341130256653,0.4195537567138672,0.2979207038879394,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.7421265244483948,0.3662096858024597,0.3533640801906585,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242004394531,0.6474603414535522,0.2410333007574081,1.1185264587402344,284.525390625,284.95001220703125,300.32666015625,288.5404357910156,297.97625732421875,297.14599609375,286.5274658203125,1.0,0.7078632116317749,0.3522527515888214,0.3522527515888214,1.0,1.0,-3.542914390563965,0.9263585209846495,2.61655592918396,0.1260448098182678,0.876613974571228,0.876613974571228,0.0,282.8712158203125,286.0,41042.90234375,-0.0,4247.921875,1.0,282.4412841796875,285.1726379394531,291.46636962890625,294.0310974121094,313.1779479980469,299.9701538085937,282.75,36758.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332039952278136,1.0,0.0,0.0,3.5850017070770264,3.5850250720977783,8.575747756367491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5360.63525390625,0.0,1467.62451171875,1895.4371337890625,-0.0,3710.47412109375,0.8913211226463318,1.0,0.0,3.0,1.0,0.0
12227220,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.9041926860809326,0.6748948097229004,0.6107433438301086,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682800292969,0.8686838746070862,0.6000549793243408,0.5719034671783447,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.7760067582130432,0.4217712879180908,0.2993007302284241,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.7428596019744873,0.3677997589111328,0.3546692132949829,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669677734375,0.6475579142570496,0.2414865791797638,1.1196447610855105,284.7681579589844,284.95001220703125,300.36334228515625,288.5589294433594,298.00360107421875,297.1696472167969,286.7703552246094,1.0,0.7091144919395447,0.3522220253944397,0.3522220253944397,1.0,1.0,-3.5503745079040527,0.9285953044891356,2.621779203414917,0.1263535022735595,0.8761842846870422,0.8761842846870422,0.0,283.4202880859375,289.0,40352.734375,-0.0,4270.99609375,1.0,282.7410888671875,285.44024658203125,291.5038452148437,294.0196838378906,313.1779479980469,299.9701538085937,283.04998779296875,36467.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193543195724488,1.0,0.0,0.0,3.5666756629943848,3.5666987895965576,8.488295861752704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5309.28955078125,0.0,1445.841552734375,1895.4371337890625,-0.0,3583.1982421875,0.8870366811752319,1.0,0.0,3.0,1.0,0.0
12227280,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.9041926860809326,0.6748948097229004,0.6107433438301086,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682800292969,0.8686838746070862,0.6000549793243408,0.5719034671783447,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.7760067582130432,0.4217712879180908,0.2993007302284241,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.7428596019744873,0.3677997589111328,0.3546692132949829,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669677734375,0.6475579142570496,0.2414865791797638,1.1196447610855105,284.7681579589844,284.95001220703125,300.36334228515625,288.5589294433594,298.00360107421875,297.1696472167969,286.7703552246094,1.0,0.7091144919395447,0.3522220253944397,0.3522220253944397,1.0,1.0,-3.5503745079040527,0.9285953044891356,2.621779203414917,0.1263535022735595,0.8761842846870422,0.8761842846870422,0.0,283.4202880859375,289.0,40352.734375,-0.0,4270.99609375,1.0,282.7410888671875,285.44024658203125,291.5038452148437,294.0196838378906,313.1779479980469,299.9701538085937,283.04998779296875,36467.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193543195724488,1.0,0.0,0.0,3.5666756629943848,3.5666987895965576,8.488295861752704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5309.28955078125,0.0,1445.841552734375,1895.4371337890625,-0.0,3583.1982421875,0.8870366811752319,1.0,0.0,3.0,1.0,0.0
12227340,296.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.9037452340126038,0.6745641231536865,0.6102995276451111,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.870690107345581,0.604841411113739,0.57624751329422,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.7774948477745056,0.4246537387371063,0.3012023866176605,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.7439737915992737,0.369989275932312,0.3566094636917114,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.6482098698616028,0.2425560653209686,1.1238502264022827,285.0102233886719,284.95001220703125,300.3999938964844,288.5782165527344,298.0339660644531,297.197021484375,287.0123596191406,1.0,0.711381196975708,0.352191299200058,0.352191299200058,1.0,1.0,-3.564739227294922,0.932976007461548,2.631763219833374,0.1273155510425567,0.8789789080619812,0.8789789080619812,0.0,284.3569641113281,292.0,39753.578125,-0.0,4314.9091796875,1.0,283.041015625,285.70440673828125,291.5403747558594,294.0194396972656,313.1779479980469,299.9701538085937,283.1499938964844,36123.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90915185213089,1.0,0.0,0.0,3.5611910820007324,3.5612142086029053,8.462210985271668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5454.6044921875,0.0,1437.492431640625,1895.4371337890625,-0.0,3488.73046875,0.883568286895752,1.0,0.0,3.0,1.0,0.0
12227400,296.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.9037452340126038,0.6745641231536865,0.6102995276451111,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.870690107345581,0.604841411113739,0.57624751329422,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.7774948477745056,0.4246537387371063,0.3012023866176605,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.7439737915992737,0.369989275932312,0.3566094636917114,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.6482098698616028,0.2425560653209686,1.1238502264022827,285.0102233886719,284.95001220703125,300.3999938964844,288.5782165527344,298.0339660644531,297.197021484375,287.0123596191406,1.0,0.711381196975708,0.352191299200058,0.352191299200058,1.0,1.0,-3.564739227294922,0.932976007461548,2.631763219833374,0.1273155510425567,0.8789789080619812,0.8789789080619812,0.0,284.3569641113281,292.0,39753.578125,-0.0,4314.9091796875,1.0,283.041015625,285.70440673828125,291.5403747558594,294.0194396972656,313.1779479980469,299.9701538085937,283.1499938964844,36123.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90915185213089,1.0,0.0,0.0,3.5611910820007324,3.5612142086029053,8.462210985271668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5454.6044921875,0.0,1437.492431640625,1895.4371337890625,-0.0,3488.73046875,0.883568286895752,1.0,0.0,3.0,1.0,0.0
12227460,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.9028670191764832,0.6738734841346741,0.6098741888999939,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111755371094,0.8719542026519775,0.608672022819519,0.5799620747566223,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11090087890625,0.7784096598625183,0.4269677102565765,0.3028850853443146,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.7446398138999939,0.3717821836471557,0.3583793342113495,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.6486178636550903,0.2435100376605987,1.1283786296844482,285.1110534667969,284.95001220703125,300.4307861328125,288.594970703125,298.05548095703125,297.21612548828125,287.1126708984375,1.0,0.7137749195098877,0.3517459630966186,0.3517459630966186,1.0,1.0,-3.578298807144165,0.9358307123184204,2.642467975616455,0.1270621865987777,0.8816578984260559,0.8816578984260559,0.0,285.8412475585937,292.0,39626.94921875,-0.0,4360.3046875,1.0,283.1443176269531,285.8116149902344,291.5889587402344,294.0809020996094,313.1779479980469,299.9701538085937,283.1499938964844,35583.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908541977405548,1.0,0.0,0.0,3.546348094940185,3.54637098312378,8.39181723222282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5555.6123046875,0.0,1417.8477783203125,1895.4371337890625,-0.0,3483.0673828125,0.8815018534660339,1.0,0.0,3.0,1.0,0.0
12227520,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11749267578125,0.9026000499725342,0.6736578345298767,0.6097407937049866,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174621582031,0.8721069097518921,0.6093454360961914,0.5806362628936768,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.7785043716430664,0.4273646771907806,0.3031879663467407,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171569824219,0.7446989417076111,0.3720892667770386,0.3586997091770172,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.6486380696296692,0.2436695694923401,1.1292098760604858,285.11737060546875,284.95001220703125,300.4366760253906,288.5982360839844,298.0590515136719,297.2190246582031,287.1185607910156,1.0,0.7142488956451416,0.3516611456871032,0.3516611456871032,1.0,1.0,-3.580699920654297,0.9363068342208862,2.644392967224121,0.1269922107458114,0.8820928335189819,0.8820928335189819,0.0,286.21343994140625,295.0,39651.5,-0.0,4369.04296875,1.0,283.14678955078125,285.8173522949219,291.5990905761719,294.09942626953125,313.1779479980469,299.9701538085937,283.1499938964844,35526.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091498851776124,1.0,0.0,0.0,3.545630931854248,3.545653820037842,8.38842368011683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5563.361328125,0.0,1416.68115234375,1895.4371337890625,-0.0,3488.712646484375,0.8782934546470642,1.0,0.0,3.0,1.0,0.0
12227580,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14990234375,0.9001039266586304,0.6717681884765625,0.6083608865737915,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14990234375,0.8723238110542297,0.6131308078765869,0.5844413638114929,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497802734375,0.7784121632575989,0.4295065402984619,0.3048434853553772,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14971923828125,0.7444735765457153,0.3737115263938904,0.3604380488395691,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495056152344,0.6482109427452087,0.2444289177656173,1.1335043907165527,285.1498413085937,284.95001220703125,300.47332763671875,288.61895751953125,298.0773010253906,297.232177734375,287.1505432128906,1.0,0.7171396613121033,0.3511309921741485,0.3511309921741485,1.0,1.0,-3.592872142791748,0.9383957982063292,2.6544764041900635,0.1263002306222915,0.8850134611129761,0.8850134611129761,0.0,289.1448974609375,298.0,39743.84765625,-0.0,4419.90869140625,1.0,283.14990234375,285.8492126464844,291.6380310058594,294.1660461425781,313.1779479980469,299.9701538085937,283.1499938964844,34703.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913597822189331,1.0,0.0,0.0,3.517561435699463,3.5175838470458984,8.25613255983626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5584.1669921875,0.0,1381.4046630859375,1895.4371337890625,-0.0,3529.962158203125,0.8708639740943909,1.0,0.0,3.0,1.0,0.0
