time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227640,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14990234375,0.9001039266586304,0.6717681884765625,0.6083608865737915,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14990234375,0.8723238110542297,0.6131308078765869,0.5844413638114929,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497802734375,0.7784121632575989,0.4295065402984619,0.3048434853553772,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14971923828125,0.7444735765457153,0.3737115263938904,0.3604380488395691,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495056152344,0.6482109427452087,0.2444289177656173,1.1335043907165527,285.1498413085937,284.95001220703125,300.47332763671875,288.61895751953125,298.0773010253906,297.232177734375,287.1505432128906,1.0,0.7171396613121033,0.3511309921741485,0.3511309921741485,1.0,1.0,-3.592872142791748,0.9383957982063292,2.6544764041900635,0.1263002306222915,0.8850134611129761,0.8850134611129761,0.0,289.1448974609375,298.0,39743.84765625,-0.0,4419.90869140625,1.0,283.14990234375,285.8492126464844,291.6380310058594,294.1660461425781,313.1779479980469,299.9701538085937,283.1499938964844,34703.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913597822189331,1.0,0.0,0.0,3.517561435699463,3.5175838470458984,8.25613255983626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5584.1669921875,0.0,1381.4046630859375,1895.4371337890625,-0.0,3529.962158203125,0.8708639740943909,1.0,0.0,3.0,1.0,0.0
12227700,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673889160156,0.898530125617981,0.6706357002258301,0.6074429750442505,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673583984375,0.8721251487731934,0.614843487739563,0.5861421227455139,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672058105469,0.7780807018280029,0.430437684059143,0.3055546283721924,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671447753906,0.7441040873527527,0.3743842840194702,0.361162394285202,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668395996094,0.6477428078651428,0.2446841299533844,1.1350784301757812,285.16729736328125,284.95001220703125,300.4916687011719,288.62957763671875,298.084716796875,297.2364807128906,287.168212890625,1.0,0.7185004949569702,0.3508659303188324,0.3508659303188324,1.0,1.0,-3.59743595123291,0.9389653205871582,2.658470630645752,0.1258037239313125,0.8866394758224487,0.8866394758224487,0.0,290.8316345214844,298.0,39752.98046875,-0.0,4442.67236328125,1.0,283.1499938964844,285.8678894042969,291.6465759277344,294.1791687011719,313.1779479980469,299.9701538085937,283.1499938964844,34094.69921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152267575263976,1.0,0.0,0.0,3.4936890602111816,3.493711471557617,8.144451157932053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5586.69287109375,0.0,1352.473876953125,1895.4371337890625,-0.0,3545.044921875,0.867544412612915,1.0,0.0,3.0,1.0,0.0
12227760,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.8969002366065979,0.6694555878639221,0.6064765453338623,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781311035156,0.8718583583831787,0.6164910197257996,0.5877752900123596,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17803955078125,0.77768874168396,0.4313246607780456,0.3062303364276886,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.177978515625,0.7436721920967102,0.3750025629997253,0.3618302941322326,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777648925781,0.6472023725509644,0.2448843419551849,1.136385798454285,285.1781005859375,284.95001220703125,300.510009765625,288.640380859375,298.0914306640625,297.239990234375,287.1787414550781,1.0,0.7198041677474976,0.3505809605121612,0.3505809605121612,1.0,1.0,-3.601428508758545,0.9392967820167542,2.6621315479278564,0.1251901984214782,0.8882697224617004,0.8882697224617004,0.0,292.5472106933594,301.0,39787.80859375,-0.0,4464.107421875,1.0,283.1499938964844,285.8782958984375,291.6534118652344,294.1897888183594,313.1779479980469,299.9701538085937,283.1499938964844,33766.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163347482681274,1.0,0.0,0.0,3.484041213989258,3.484063148498535,8.0995306461773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5591.3623046875,0.0,1340.2967529296875,1895.4371337890625,-0.0,3555.29541015625,0.8621118664741516,1.0,0.0,3.0,1.0,0.0
12227820,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20654296875,0.8936281204223633,0.6670798063278198,0.6044851541519165,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065124511719,0.8712666034698486,0.6196945905685425,0.5909181833267212,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.7768654823303223,0.4330593645572662,0.3075293600559234,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20635986328125,0.7427461743354797,0.3761546313762665,0.3630580604076385,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061462402344,0.6460295915603638,0.2451872527599334,1.1384483575820925,285.2064819335937,284.95001220703125,300.5466613769531,288.6624450683594,298.1037902832031,297.2455749511719,287.2071533203125,1.0,0.7222636938095093,0.3500110507011413,0.3500110507011413,1.0,1.0,-3.608335733413696,0.9396132826805116,2.668722629547119,0.1238435953855514,0.8919051289558411,0.8919051289558411,0.0,295.94775390625,304.0,39805.19140625,-0.0,4503.96337890625,1.0,283.1499938964844,285.9083251953125,291.666748046875,294.2044982910156,313.1779479980469,299.9701538085937,283.1499938964844,32765.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171306490898132,1.0,0.0,0.0,3.4475436210632324,3.447565078735352,7.930724450488924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5596.09228515625,0.0,1296.514892578125,1895.4371337890625,-0.0,3562.655029296875,0.8526246547698975,1.0,0.0,3.0,1.0,0.0
12227880,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20654296875,0.8936281204223633,0.6670798063278198,0.6044851541519165,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065124511719,0.8712666034698486,0.6196945905685425,0.5909181833267212,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.7768654823303223,0.4330593645572662,0.3075293600559234,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20635986328125,0.7427461743354797,0.3761546313762665,0.3630580604076385,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061462402344,0.6460295915603638,0.2451872527599334,1.1384483575820925,285.2064819335937,284.95001220703125,300.5466613769531,288.6624450683594,298.1037902832031,297.2455749511719,287.2071533203125,1.0,0.7222636938095093,0.3500110507011413,0.3500110507011413,1.0,1.0,-3.608335733413696,0.9396132826805116,2.668722629547119,0.1238435953855514,0.8919051289558411,0.8919051289558411,0.0,295.94775390625,304.0,39805.19140625,-0.0,4503.96337890625,1.0,283.1499938964844,285.9083251953125,291.666748046875,294.2044982910156,313.1779479980469,299.9701538085937,283.1499938964844,32765.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171306490898132,1.0,0.0,0.0,3.4475436210632324,3.447565078735352,7.930724450488924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5596.09228515625,0.0,1296.514892578125,1895.4371337890625,-0.0,3562.655029296875,0.8526246547698975,1.0,0.0,3.0,1.0,0.0
12227940,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8904796242713928,0.6647476553916931,0.6025123000144958,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8707317113876343,0.6228485703468323,0.5939916968345642,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.7761240601539612,0.4348114430904388,0.3088241517543793,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355041503906,0.7418580055236816,0.3772614300251007,0.3642216622829437,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.6448639035224915,0.2454288303852081,1.140131950378418,285.2356262207031,284.95001220703125,300.5833435058594,288.68511962890625,298.1153869628906,297.250244140625,287.236328125,1.0,0.7245880365371704,0.3494411408901214,0.3494411408901214,1.0,1.0,-3.614642858505249,0.9397379755973816,2.6749048233032227,0.1224349290132522,0.8959347009658813,0.8959347009658813,0.0,299.221923828125,307.0,39810.0703125,-0.0,4541.52490234375,1.0,283.1499938964844,285.93951416015625,291.68414306640625,294.22137451171875,313.1779479980469,299.9701538085937,283.1499938964844,31730.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168405532836914,1.0,0.0,0.0,3.4093589782714844,3.4093799591064453,7.756016771054419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5601.08154296875,0.0,1251.72265625,1895.4371337890625,-0.0,3559.972900390625,0.84271240234375,1.0,0.0,3.0,1.0,0.0
12228000,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8904796242713928,0.6647476553916931,0.6025123000144958,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8707317113876343,0.6228485703468323,0.5939916968345642,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.7761240601539612,0.4348114430904388,0.3088241517543793,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355041503906,0.7418580055236816,0.3772614300251007,0.3642216622829437,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.6448639035224915,0.2454288303852081,1.140131950378418,285.2356262207031,284.95001220703125,300.5833435058594,288.68511962890625,298.1153869628906,297.250244140625,287.236328125,1.0,0.7245880365371704,0.3494411408901214,0.3494411408901214,1.0,1.0,-3.614642858505249,0.9397379755973816,2.6749048233032227,0.1224349290132522,0.8959347009658813,0.8959347009658813,0.0,299.221923828125,307.0,39810.0703125,-0.0,4541.52490234375,1.0,283.1499938964844,285.93951416015625,291.68414306640625,294.22137451171875,313.1779479980469,299.9701538085937,283.1499938964844,31730.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168405532836914,1.0,0.0,0.0,3.4093589782714844,3.4093799591064453,7.756016771054419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5601.08154296875,0.0,1251.72265625,1895.4371337890625,-0.0,3559.972900390625,0.84271240234375,1.0,0.0,3.0,1.0,0.0
12228060,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.8874894380569458,0.6624951958656311,0.600599467754364,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.8702920079231262,0.6259973645210266,0.5970471501350403,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.7755069136619568,0.4366239905357361,0.3101513087749481,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.7410496473312378,0.3783676624298095,0.3653713166713714,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654724121094,0.6437617540359497,0.2456583678722381,1.1416926383972168,285.26580810546875,284.95001220703125,300.6199951171875,288.7084045410156,298.126953125,297.2545166015625,287.2665405273437,1.0,0.7268409132957458,0.3489779829978943,0.3489779829978943,1.0,1.0,-3.6208744049072266,0.9401648640632628,2.6807093620300293,0.1213494762778282,0.9003738760948181,0.9003738760948181,0.0,302.370361328125,310.0,39809.89453125,-0.0,4578.21875,1.0,283.1499938964844,285.9718933105469,291.7050476074219,294.24176025390625,313.1779479980469,299.9701538085937,283.1499938964844,30678.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916100800037384,1.0,0.0,0.0,3.3701443672180176,3.3701648712158203,7.578623240078741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5606.6962890625,0.0,1206.771484375,1895.4371337890625,-0.0,3553.131591796875,0.8325344324111938,1.0,0.0,3.0,1.0,0.0
12228120,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.8874894380569458,0.6624951958656311,0.600599467754364,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.8702920079231262,0.6259973645210266,0.5970471501350403,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.7755069136619568,0.4366239905357361,0.3101513087749481,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.7410496473312378,0.3783676624298095,0.3653713166713714,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654724121094,0.6437617540359497,0.2456583678722381,1.1416926383972168,285.26580810546875,284.95001220703125,300.6199951171875,288.7084045410156,298.126953125,297.2545166015625,287.2665405273437,1.0,0.7268409132957458,0.3489779829978943,0.3489779829978943,1.0,1.0,-3.6208744049072266,0.9401648640632628,2.6807093620300293,0.1213494762778282,0.9003738760948181,0.9003738760948181,0.0,302.370361328125,310.0,39809.89453125,-0.0,4578.21875,1.0,283.1499938964844,285.9718933105469,291.7050476074219,294.24176025390625,313.1779479980469,299.9701538085937,283.1499938964844,30678.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916100800037384,1.0,0.0,0.0,3.3701443672180176,3.3701648712158203,7.578623240078741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5606.6962890625,0.0,1206.771484375,1895.4371337890625,-0.0,3553.131591796875,0.8325344324111938,1.0,0.0,3.0,1.0,0.0
12228180,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2971496582031,0.8846496939659119,0.6603370308876038,0.5987637042999268,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2971496582031,0.8699434399604797,0.6291608214378357,0.6001082062721252,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2970275878906,0.7750136256217957,0.438516616821289,0.3115281164646148,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969665527344,0.7403242588043213,0.3794949352741241,0.3665324449539184,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.642736554145813,0.2459016591310501,1.1432712078094482,285.2970886230469,284.95001220703125,300.6566772460937,288.7322692871094,298.138427734375,297.2586669921875,287.2978210449219,1.0,0.7290692329406738,0.3485148251056671,0.3485148251056671,1.0,1.0,-3.627300262451172,0.9406571388244628,2.686643123626709,0.1202941238880157,0.9052380919456482,0.9052380919456482,0.0,305.42352294921875,313.0,39807.203125,-0.0,4614.97998046875,1.0,283.1499938964844,286.0054626464844,291.7281188964844,294.26446533203125,313.1779479980469,299.9701538085937,283.1499938964844,29618.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152174592018129,1.0,0.0,0.0,3.330202341079712,3.3302221298217773,7.400047934424947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5612.7158203125,0.0,1162.070556640625,1895.4371337890625,-0.0,3544.958251953125,0.8281649947166443,1.0,0.0,3.0,1.0,0.0
12228240,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2971496582031,0.8846496939659119,0.6603370308876038,0.5987637042999268,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2971496582031,0.8699434399604797,0.6291608214378357,0.6001082062721252,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2970275878906,0.7750136256217957,0.438516616821289,0.3115281164646148,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969665527344,0.7403242588043213,0.3794949352741241,0.3665324449539184,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.642736554145813,0.2459016591310501,1.1432712078094482,285.2970886230469,284.95001220703125,300.6566772460937,288.7322692871094,298.138427734375,297.2586669921875,287.2978210449219,1.0,0.7290692329406738,0.3485148251056671,0.3485148251056671,1.0,1.0,-3.627300262451172,0.9406571388244628,2.686643123626709,0.1202941238880157,0.9052380919456482,0.9052380919456482,0.0,305.42352294921875,313.0,39807.203125,-0.0,4614.97998046875,1.0,283.1499938964844,286.0054626464844,291.7281188964844,294.26446533203125,313.1779479980469,299.9701538085937,283.1499938964844,29618.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152174592018129,1.0,0.0,0.0,3.330202341079712,3.3302221298217773,7.400047934424947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5612.7158203125,0.0,1162.070556640625,1895.4371337890625,-0.0,3544.958251953125,0.8281649947166443,1.0,0.0,3.0,1.0,0.0
12228300,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.8832407593727112,0.6592040061950684,0.5978432297706604,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.8697654604911804,0.6306905746459961,0.601621687412262,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.7747781872749329,0.4394457340240478,0.3122240900993347,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955627441406,0.7399638295173645,0.3800311386585235,0.3671075701713562,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955627441406,0.6422288417816162,0.2460054457187652,1.1440483331680298,285.29559326171875,284.95001220703125,300.67498779296875,288.7444152832031,298.1437683105469,297.2601928710937,287.295654296875,1.0,0.7301761507987976,0.3482832610607147,0.3482832610607147,1.0,1.0,-3.630478382110596,0.9408900141716005,2.6895883083343506,0.1197752133011818,0.9075273871421814,0.9075273871421814,0.0,306.9515380859375,313.0,39883.046875,-0.0,4633.31591796875,1.0,283.1499938964844,286.001220703125,291.74188232421875,294.2826538085937,313.1779479980469,299.9701538085937,283.1499938964844,29692.458984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915034830570221,1.0,0.0,0.0,3.3433024883270264,3.343322515487671,7.458382356162474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5622.98291015625,0.0,1174.74365234375,1895.4371337890625,-0.0,3543.26806640625,0.8286514282226562,1.0,0.0,3.0,1.0,0.0
12228360,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961730957031,0.8817687034606934,0.6580111980438232,0.5968601703643799,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961730957031,0.8695247769355774,0.6321629285812378,0.6030789613723755,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961730957031,0.7744923233985901,0.4403435587882995,0.3128974139690399,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961730957031,0.7395555973052979,0.3805308043956756,0.3676492869853973,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961730957031,0.6416780948638916,0.2460807114839553,1.1447125673294067,285.2961730957031,284.95001220703125,300.6933288574219,288.7566833496094,298.14862060546875,297.2611389160156,287.29620361328125,1.0,0.7312595248222351,0.3480453789234161,0.3480453789234161,1.0,1.0,-3.633310556411743,0.94099622964859,2.692314386367798,0.1192107647657394,0.9098414182662964,0.9098414182662964,0.0,308.52362060546875,316.0,39931.3828125,-0.0,4650.9873046875,1.0,283.1499938964844,286.0003967285156,291.7555236816406,294.29949951171875,313.1779479980469,299.9701538085937,283.1499938964844,29628.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149908423423768,1.0,0.0,0.0,3.34847092628479,3.3484909534454346,7.481460215785773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5630.04736328125,0.0,1179.1273193359375,1895.4371337890625,-0.0,3542.861083984375,0.8327524662017822,1.0,0.0,3.0,1.0,0.0
12228420,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.8786833882331848,0.6554321646690369,0.5947380661964417,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.8688883185386658,0.6349167227745056,0.6058311462402344,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.7737978100776672,0.44202920794487,0.314178466796875,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790832519531,0.7386168241500854,0.381403237581253,0.3686277866363525,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.6404589414596558,0.246128037571907,1.1456453800201416,285.27899169921875,284.95001220703125,300.7300109863281,288.7816162109375,298.15704345703125,297.2613830566406,287.2785949707031,1.0,0.7333338856697083,0.3475696444511413,0.3475696444511413,1.0,1.0,-3.637910842895508,0.940875768661499,2.697035074234009,0.1179955750703811,0.91409832239151,0.91409832239151,0.0,311.7582092285156,319.0,40086.7734375,-0.0,4683.9794921875,1.0,283.1499938964844,285.97711181640625,291.7835388183594,294.3377990722656,313.1779479980469,299.9701538085937,283.1499938964844,30082.40234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154258370399476,1.0,0.0,0.0,3.390329599380493,3.390350103378296,7.669677870580927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5649.01953125,0.0,1221.88037109375,1895.4371337890625,-0.0,3546.886962890625,0.8430181741714478,1.0,0.0,3.0,1.0,0.0
12228480,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.8786833882331848,0.6554321646690369,0.5947380661964417,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.8688883185386658,0.6349167227745056,0.6058311462402344,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.7737978100776672,0.44202920794487,0.314178466796875,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790832519531,0.7386168241500854,0.381403237581253,0.3686277866363525,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.6404589414596558,0.246128037571907,1.1456453800201416,285.27899169921875,284.95001220703125,300.7300109863281,288.7816162109375,298.15704345703125,297.2613830566406,287.2785949707031,1.0,0.7333338856697083,0.3475696444511413,0.3475696444511413,1.0,1.0,-3.637910842895508,0.940875768661499,2.697035074234009,0.1179955750703811,0.91409832239151,0.91409832239151,0.0,311.7582092285156,319.0,40086.7734375,-0.0,4683.9794921875,1.0,283.1499938964844,285.97711181640625,291.7835388183594,294.3377990722656,313.1779479980469,299.9701538085937,283.1499938964844,30082.40234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154258370399476,1.0,0.0,0.0,3.390329599380493,3.390350103378296,7.669677870580927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5649.01953125,0.0,1221.88037109375,1895.4371337890625,-0.0,3546.886962890625,0.8430181741714478,1.0,0.0,3.0,1.0,0.0
12228540,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.8754616975784302,0.6526549458503723,0.5924311876296997,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.8680846691131592,0.6374450325965881,0.6083701252937317,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525634765625,0.7729754447937012,0.4435935318470001,0.3153742253780365,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25262451171875,0.7375419735908508,0.382120132446289,0.369461327791214,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528381347656,0.6391008496284485,0.2460413426160812,1.1459956169128418,285.25250244140625,284.95001220703125,300.76666259765625,288.8070373535156,298.1640319824219,297.25982666015625,287.2518615722656,1.0,0.7352581024169922,0.3470939099788666,0.3470939099788666,1.0,1.0,-3.641054391860962,0.9403051137924194,2.700749158859253,0.116658829152584,0.9179342985153198,0.9179342985153198,0.0,315.0598449707031,322.0,40250.77734375,-0.0,4713.35986328125,1.0,283.1499938964844,285.9436340332031,291.81072998046875,294.3758850097656,313.1779479980469,299.9701538085937,283.1499938964844,30808.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162229299545288,1.0,0.0,0.0,3.4455955028533936,3.4456167221069336,7.921764222373895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5667.93896484375,0.0,1280.75537109375,1895.4371337890625,-0.0,3554.260986328125,0.8565178513526917,1.0,0.0,3.0,1.0,0.0
12228600,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.8754616975784302,0.6526549458503723,0.5924311876296997,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.8680846691131592,0.6374450325965881,0.6083701252937317,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525634765625,0.7729754447937012,0.4435935318470001,0.3153742253780365,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25262451171875,0.7375419735908508,0.382120132446289,0.369461327791214,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528381347656,0.6391008496284485,0.2460413426160812,1.1459956169128418,285.25250244140625,284.95001220703125,300.76666259765625,288.8070373535156,298.1640319824219,297.25982666015625,287.2518615722656,1.0,0.7352581024169922,0.3470939099788666,0.3470939099788666,1.0,1.0,-3.641054391860962,0.9403051137924194,2.700749158859253,0.116658829152584,0.9179342985153198,0.9179342985153198,0.0,315.0598449707031,322.0,40250.77734375,-0.0,4713.35986328125,1.0,283.1499938964844,285.9436340332031,291.81072998046875,294.3758850097656,313.1779479980469,299.9701538085937,283.1499938964844,30808.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162229299545288,1.0,0.0,0.0,3.4455955028533936,3.4456167221069336,7.921764222373895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5667.93896484375,0.0,1280.75537109375,1895.4371337890625,-0.0,3554.260986328125,0.8565178513526917,1.0,0.0,3.0,1.0,0.0
12228660,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230834960937,0.872447669506073,0.6499764323234558,0.5901915431022644,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2231140136719,0.8672569394111633,0.6396063566207886,0.6105467677116394,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.7721619606018066,0.4449567198753357,0.3164182305335998,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232971191406,0.7364795804023743,0.3826659917831421,0.3701180517673492,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235717773437,0.6377705931663513,0.245860755443573,1.1458560228347778,285.22314453125,284.95001220703125,300.8004150390625,288.830810546875,298.1697082519531,297.2573547363281,287.2223815917969,1.0,0.7368952035903931,0.346689224243164,0.346689224243164,1.0,1.0,-3.642857789993286,0.9395477771759032,2.703310012817383,0.1154398620128631,0.9210538864135742,0.9210538864135742,0.0,318.1004333496094,322.0,40403.5078125,-0.0,4737.37451171875,1.0,283.1499938964844,285.90740966796875,291.83514404296875,294.41021728515625,313.1779479980469,299.9701538085937,283.1499938964844,31653.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170586466789246,1.0,0.0,0.0,3.504477500915528,3.5044994354248047,8.194828069463256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5685.15966796875,0.0,1345.9925537109375,1895.4371337890625,-0.0,3561.9892578125,0.8679179549217224,1.0,0.0,3.0,1.0,0.0
12228720,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.8721852898597717,0.6497424840927124,0.5899930000305176,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.867182731628418,0.6397899389266968,0.6107298731803894,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214050292969,0.7720903158187866,0.4450744390487671,0.3165071606636047,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.7363852858543396,0.3827103674411773,0.370170921087265,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.22174072265625,0.637652575969696,0.2458420097827911,1.1458256244659424,285.2213439941406,284.95001220703125,300.8033447265625,288.8329162597656,298.1701965332031,297.25714111328125,287.2205810546875,1.0,0.7370319962501526,0.3466540575027466,0.3466540575027466,1.0,1.0,-3.6429734230041504,0.939469575881958,2.7035038471221924,0.115330159664154,0.9213199615478516,0.9213199615478516,0.0,318.3634948730469,325.0,40412.66015625,-0.0,4739.33935546875,1.0,283.1499938964844,285.9051818847656,291.837158203125,294.4128723144531,313.1779479980469,299.9701538085937,283.1499938964844,31700.029296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917120099067688,1.0,0.0,0.0,3.5080251693725586,3.508047103881836,8.211428621507366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5686.2646484375,0.0,1349.9549560546875,1895.4371337890625,-0.0,3562.557373046875,0.8717517852783203,1.0,0.0,3.0,1.0,0.0
12228780,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.188232421875,0.8689126372337341,0.6467455625534058,0.587469756603241,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.866233766078949,0.641990602016449,0.6129465103149414,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.7711927890777588,0.4465077221393585,0.3176014423370361,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884460449219,0.7351899147033691,0.3832043409347534,0.3707834482192993,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.188720703125,0.6361569762229919,0.2455567419528961,1.1452431678771973,285.18829345703125,284.95001220703125,300.8399963378906,288.85919189453125,298.17578125,297.2537841796875,287.1875,1.0,0.7386743426322937,0.3462142050266266,0.3462142050266266,1.0,1.0,-3.64395809173584,0.9383505582809448,2.705607652664185,0.1139256134629249,0.9242512583732604,0.9242512583732604,0.0,321.6310119628906,328.0,40567.30859375,-0.0,4762.47265625,1.0,283.1499938964844,285.8648986816406,291.8632507324219,294.4488525390625,313.1779479980469,299.9701538085937,283.1499938964844,32693.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179683327674866,1.0,0.0,0.0,3.5737948417663574,3.573817491531372,8.522216035089514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5703.88525390625,0.0,1425.8067626953125,1895.4371337890625,-0.0,3570.397216796875,0.8878016471862793,1.0,0.0,3.0,1.0,0.0
12228840,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.188232421875,0.8689126372337341,0.6467455625534058,0.587469756603241,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.866233766078949,0.641990602016449,0.6129465103149414,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.7711927890777588,0.4465077221393585,0.3176014423370361,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884460449219,0.7351899147033691,0.3832043409347534,0.3707834482192993,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.188720703125,0.6361569762229919,0.2455567419528961,1.1452431678771973,285.18829345703125,284.95001220703125,300.8399963378906,288.85919189453125,298.17578125,297.2537841796875,287.1875,1.0,0.7386743426322937,0.3462142050266266,0.3462142050266266,1.0,1.0,-3.64395809173584,0.9383505582809448,2.705607652664185,0.1139256134629249,0.9242512583732604,0.9242512583732604,0.0,321.6310119628906,328.0,40567.30859375,-0.0,4762.47265625,1.0,283.1499938964844,285.8648986816406,291.8632507324219,294.4488525390625,313.1779479980469,299.9701538085937,283.1499938964844,32693.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179683327674866,1.0,0.0,0.0,3.5737948417663574,3.573817491531372,8.522216035089514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5703.88525390625,0.0,1425.8067626953125,1895.4371337890625,-0.0,3570.397216796875,0.8878016471862793,1.0,0.0,3.0,1.0,0.0
12228900,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683349609375,0.8672938346862793,0.6452245116233826,0.5861918330192566,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683349609375,0.8657558560371399,0.6430450081825256,0.614013671875,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16851806640625,0.7707533836364746,0.4472143352031708,0.3181423842906952,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1686096191406,0.7345899343490601,0.3834225833415985,0.3710629045963287,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689758300781,0.6354039311408997,0.2453892529010772,1.1448369026184082,285.1684265136719,284.95001220703125,300.8583374023437,288.8724975585937,298.178466796875,297.251953125,287.1674194335937,1.0,0.7394550442695618,0.3459942638874054,0.3459942638874054,1.0,1.0,-3.644203186035156,0.9377151131629944,2.706488132476806,0.1132030934095382,0.9255058765411376,0.9255058765411376,0.0,323.2430419921875,328.0,40658.59375,-0.0,4773.20751953125,1.0,283.1499938964844,285.84051513671875,291.8765869140625,294.4678649902344,313.1779479980469,299.9701538085937,283.1499938964844,33359.56640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183761477470398,1.0,0.0,0.0,3.614886999130249,3.614910125732422,8.719322295291931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5714.1708984375,0.0,1474.88720703125,1895.4371337890625,-0.0,3574.164794921875,0.8950372934341431,1.0,0.0,3.0,1.0,0.0
12228960,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1550598144531,0.8656784296035767,0.6437011361122131,0.5848965048789978,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1550598144531,0.8652689456939697,0.6440775394439697,0.6150497794151306,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1551818847656,0.7703142166137695,0.4479219019412994,0.3186775147914886,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552734375,0.7339836359024048,0.3836275339126587,0.3713233172893524,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1555480957031,0.6346441507339478,0.2452097833156585,1.1443560123443604,285.1551208496094,284.95001220703125,300.8766784667969,288.8858947753906,298.18121337890625,297.2501220703125,287.1543273925781,1.0,0.7402106523513794,0.3458026647567749,0.3458026647567749,1.0,1.0,-3.6442699432373047,0.9371108412742616,2.7071590423583984,0.1125501841306686,0.9267386198043824,0.9267386198043824,0.0,324.8478698730469,331.0,40713.17578125,-0.0,4783.39208984375,1.0,283.1499938964844,285.8246154785156,291.8894348144531,294.4842224121094,313.1779479980469,299.9701538085937,283.04998779296875,33749.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91870379447937,1.0,0.0,0.0,3.640592575073242,3.640616178512573,8.843770729072276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5825.35400390625,0.0,1505.93115234375,1895.4371337890625,-0.0,3577.19140625,0.9031124114990234,1.0,0.0,3.0,1.0,0.0
12229020,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8621494770050049,0.6400689482688904,0.5819686651229858,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8640013337135315,0.645664632320404,0.6168202757835388,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.7691813111305237,0.4489977657794952,0.3196035325527191,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7325394153594971,0.3837309777736664,0.3716573119163513,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.6329134702682495,0.2446239590644836,1.1427522897720337,285.056396484375,284.95001220703125,300.913330078125,288.9129638671875,298.1838684082031,297.2428283691406,287.05523681640625,1.0,0.7415696978569031,0.3454194962978363,0.3454194962978363,1.0,1.0,-3.642468929290772,0.9353215098381042,2.7071473598480225,0.1111475974321365,0.9273616671562196,0.9273616671562196,0.0,328.2586669921875,334.0,41073.6171875,-0.0,4799.5068359375,1.0,283.0526123046875,285.7117004394531,291.928955078125,294.5592041015625,313.1779479980469,299.9701538085937,282.75,34715.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231606721878052,1.0,0.0,0.0,3.695426225662232,3.6954505443573,9.11218194232788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6094.1982421875,0.0,1574.5660400390625,1895.4371337890625,-0.0,3618.2978515625,0.9144766926765442,1.0,0.0,3.0,1.0,0.0
12229080,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8621494770050049,0.6400689482688904,0.5819686651229858,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8640013337135315,0.645664632320404,0.6168202757835388,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.7691813111305237,0.4489977657794952,0.3196035325527191,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7325394153594971,0.3837309777736664,0.3716573119163513,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.6329134702682495,0.2446239590644836,1.1427522897720337,285.056396484375,284.95001220703125,300.913330078125,288.9129638671875,298.1838684082031,297.2428283691406,287.05523681640625,1.0,0.7415696978569031,0.3454194962978363,0.3454194962978363,1.0,1.0,-3.642468929290772,0.9353215098381042,2.7071473598480225,0.1111475974321365,0.9273616671562196,0.9273616671562196,0.0,328.2586669921875,334.0,41073.6171875,-0.0,4799.5068359375,1.0,283.0526123046875,285.7117004394531,291.928955078125,294.5592041015625,313.1779479980469,299.9701538085937,282.75,34715.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231606721878052,1.0,0.0,0.0,3.695426225662232,3.6954505443573,9.11218194232788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6094.1982421875,0.0,1574.5660400390625,1895.4371337890625,-0.0,3618.2978515625,0.9144766926765442,1.0,0.0,3.0,1.0,0.0
12229140,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.8575677871704102,0.634864866733551,0.5779141783714294,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.8617510795593262,0.6459715366363525,0.6176342368125916,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.7671335935592651,0.4490828216075897,0.3199964761734009,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.7302900552749634,0.3829716742038727,0.3713634014129638,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233642578125,0.6304279565811157,0.2433713227510452,1.1389063596725464,284.8222961425781,284.95001220703125,300.95001220703125,288.9403991699219,298.1786804199219,297.2254943847656,286.8204345703125,1.0,0.742428719997406,0.3450362980365753,0.3450362980365753,1.0,1.0,-3.634074687957764,0.9315187335014344,2.702555894851685,0.1092877611517906,0.9237192273139954,0.9237192273139954,0.0,332.3480834960937,337.0,41833.92578125,-0.0,4801.0693359375,1.0,282.75762939453125,285.4501647949219,291.9798889160156,294.68719482421875,313.1779479980469,299.9701538085937,282.45001220703125,35395.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345876574516296,1.0,0.0,0.0,3.719188928604126,3.719213485717773,9.229746069649992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6196.43115234375,0.0,1606.9061279296875,1895.4371337890625,-0.0,3723.118896484375,0.9202932119369508,1.0,0.0,3.0,1.0,0.0
12229200,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.8575677871704102,0.634864866733551,0.5779141783714294,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.8617510795593262,0.6459715366363525,0.6176342368125916,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.7671335935592651,0.4490828216075897,0.3199964761734009,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.7302900552749634,0.3829716742038727,0.3713634014129638,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233642578125,0.6304279565811157,0.2433713227510452,1.1389063596725464,284.8222961425781,284.95001220703125,300.95001220703125,288.9403991699219,298.1786804199219,297.2254943847656,286.8204345703125,1.0,0.742428719997406,0.3450362980365753,0.3450362980365753,1.0,1.0,-3.634074687957764,0.9315187335014344,2.702555894851685,0.1092877611517906,0.9237192273139954,0.9237192273139954,0.0,332.3480834960937,337.0,41833.92578125,-0.0,4801.0693359375,1.0,282.75762939453125,285.4501647949219,291.9798889160156,294.68719482421875,313.1779479980469,299.9701538085937,282.45001220703125,35395.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345876574516296,1.0,0.0,0.0,3.719188928604126,3.719213485717773,9.229746069649992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6196.43115234375,0.0,1606.9061279296875,1895.4371337890625,-0.0,3723.118896484375,0.9202932119369508,1.0,0.0,3.0,1.0,0.0
12229260,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109924316406,0.856548547744751,0.6326773762702942,0.575385332107544,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109924316406,0.8631916046142578,0.6495376229286194,0.6202904582023621,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.7689032554626465,0.4527075588703155,0.3219638168811798,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.7316644787788391,0.385928064584732,0.3733554482460022,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.6320216655731201,0.2461791634559631,1.1472636461257937,284.6110534667969,284.95001220703125,300.9824523925781,288.9682312011719,298.19989013671875,297.2429504394531,286.61053466796875,1.0,0.7444870471954346,0.3447560667991638,0.3447560667991638,1.0,1.0,-3.649006366729736,0.9351733326911926,2.7138328552246094,0.1090889349579811,0.9173442125320436,0.9173442125320436,0.0,332.6591491699219,340.0,42832.66015625,-0.0,4845.60009765625,1.0,282.4576416015625,285.2096252441406,292.00341796875,294.7705078125,313.1779479980469,299.9701538085937,282.1499938964844,35924.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443989396095276,1.0,0.0,0.0,3.722887754440308,3.722912311553955,9.248113315152296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6300.33837890625,0.0,1615.2076416015625,1895.4371337890625,-0.0,3812.3662109375,0.9214986562728882,1.0,0.0,3.0,1.0,0.0
12229320,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109924316406,0.856548547744751,0.6326773762702942,0.575385332107544,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109924316406,0.8631916046142578,0.6495376229286194,0.6202904582023621,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.7689032554626465,0.4527075588703155,0.3219638168811798,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.7316644787788391,0.385928064584732,0.3733554482460022,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.6320216655731201,0.2461791634559631,1.1472636461257937,284.6110534667969,284.95001220703125,300.9824523925781,288.9682312011719,298.19989013671875,297.2429504394531,286.61053466796875,1.0,0.7444870471954346,0.3447560667991638,0.3447560667991638,1.0,1.0,-3.649006366729736,0.9351733326911926,2.7138328552246094,0.1090889349579811,0.9173442125320436,0.9173442125320436,0.0,332.6591491699219,340.0,42832.66015625,-0.0,4845.60009765625,1.0,282.4576416015625,285.2096252441406,292.00341796875,294.7705078125,313.1779479980469,299.9701538085937,282.1499938964844,35924.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443989396095276,1.0,0.0,0.0,3.722887754440308,3.722912311553955,9.248113315152296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6300.33837890625,0.0,1615.2076416015625,1895.4371337890625,-0.0,3812.3662109375,0.9214986562728882,1.0,0.0,3.0,1.0,0.0
