time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229380,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.8535047769546509,0.6283047795295715,0.571945071220398,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.8625841736793518,0.6508477330207825,0.622031569480896,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41729736328125,0.7687543630599976,0.4542061686515808,0.3233673274517059,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173583984375,0.7313371896743774,0.3867637813091278,0.3746552169322967,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.632098913192749,0.2470035851001739,1.1533797979354858,284.417236328125,284.95001220703125,301.0068054199219,288.9964904785156,298.2019958496094,297.23809814453125,286.4167175292969,1.0,0.7468012571334839,0.3444758057594299,0.3444758057594299,1.0,1.0,-3.6575927734375,0.9368689656257628,2.720723867416382,0.1090697273612022,0.908531129360199,0.908531129360199,0.0,335.51983642578125,343.0,43803.15234375,-0.0,4888.0478515625,1.0,282.15777587890625,284.9812927246094,292.02789306640625,294.8553771972656,313.1779479980469,299.9701538085937,281.8500061035156,36358.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953338861465454,1.0,0.0,0.0,3.710398197174072,3.71042275428772,9.186167062580352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6406.2578125,0.0,1604.1363525390625,1895.4371337890625,-0.0,3892.990966796875,0.919001042842865,1.0,0.0,3.0,1.0,0.0
12229440,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.8535047769546509,0.6283047795295715,0.571945071220398,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.8625841736793518,0.6508477330207825,0.622031569480896,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41729736328125,0.7687543630599976,0.4542061686515808,0.3233673274517059,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173583984375,0.7313371896743774,0.3867637813091278,0.3746552169322967,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.632098913192749,0.2470035851001739,1.1533797979354858,284.417236328125,284.95001220703125,301.0068054199219,288.9964904785156,298.2019958496094,297.23809814453125,286.4167175292969,1.0,0.7468012571334839,0.3444758057594299,0.3444758057594299,1.0,1.0,-3.6575927734375,0.9368689656257628,2.720723867416382,0.1090697273612022,0.908531129360199,0.908531129360199,0.0,335.51983642578125,343.0,43803.15234375,-0.0,4888.0478515625,1.0,282.15777587890625,284.9812927246094,292.02789306640625,294.8553771972656,313.1779479980469,299.9701538085937,281.8500061035156,36358.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953338861465454,1.0,0.0,0.0,3.710398197174072,3.71042275428772,9.186167062580352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6406.2578125,0.0,1604.1363525390625,1895.4371337890625,-0.0,3892.990966796875,0.919001042842865,1.0,0.0,3.0,1.0,0.0
12229500,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.8514496684074402,0.625863790512085,0.5699792504310608,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.8616659641265869,0.6511273384094238,0.6225168108940125,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28399658203125,0.768067479133606,0.4546073973178863,0.3237978518009186,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.730570912361145,0.3867733478546142,0.374878466129303,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.6314589977264404,0.2469712942838668,1.154262900352478,284.2834777832031,284.95001220703125,301.0160827636719,289.0107727050781,298.1995849609375,297.2323303222656,286.27764892578125,1.0,0.7477156519889832,0.3443357050418854,0.3443357050418854,1.0,1.0,-3.6576662063598633,0.9364343285560608,2.721231937408448,0.1086600199341774,0.9027801156044006,0.9027801156044006,0.0,337.5206604003906,343.0,44727.7890625,-0.0,4900.7568359375,1.0,281.8998107910156,284.8068542480469,292.0648803710937,294.99951171875,313.1779479980469,299.9701538085937,281.8500061035156,36566.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598888754844666,1.0,0.0,0.0,3.6989552974700928,3.69897985458374,9.129593649959132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6218.79443359375,0.0,1592.6160888671875,1895.4371337890625,-0.0,3951.594970703125,0.916549026966095,1.0,0.0,3.0,1.0,0.0
12229560,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.8491066098213196,0.6232922077178955,0.5677622556686401,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.8604379296302795,0.651215672492981,0.6227238178253174,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459411621094,0.7670741677284241,0.4548443257808685,0.3240516781806946,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.729508638381958,0.3865864276885986,0.3748519718647003,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.6304877400398254,0.2467205971479416,1.153956651687622,284.2458801269531,284.95001220703125,301.0235290527344,289.025146484375,298.19500732421875,297.22491455078125,286.2453308105469,1.0,0.7484214305877686,0.3440702557563782,0.3440702557563782,1.0,1.0,-3.6551570892333984,0.9348339438438416,2.720323324203491,0.1076509431004524,0.897668719291687,0.897668719291687,0.0,339.7431335449219,331.0,44792.6875,-0.0,4907.4189453125,1.0,281.85772705078125,284.7655334472656,292.0550231933594,294.94439697265625,313.1779479980469,299.9701538085937,282.1499938964844,36734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961895763874054,1.0,0.0,0.0,3.6839311122894287,3.683955669403076,9.05558010799723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5819.638671875,0.0,1576.79052734375,1895.4371337890625,-0.0,3969.466796875,0.91333669424057,1.0,0.0,3.0,1.0,0.0
12229620,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291687011719,0.8498709797859192,0.6208332180976868,0.5646676421165466,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8633255958557129,0.6532540321350098,0.623888373374939,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.7699458003044128,0.4569006264209747,0.3249888718128204,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.7314659953117371,0.3873195946216583,0.3750149607658386,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.6319229602813721,0.2468890696763992,1.1528031826019287,284.4290771484375,284.95001220703125,301.0331115722656,289.05401611328125,298.19708251953125,297.2268371582031,286.43072509765625,1.0,0.7458747029304504,0.3435393571853637,0.3435393571853637,1.0,1.0,-3.6527583599090576,0.932388722896576,2.720369577407837,0.105553314089775,0.892210841178894,0.892210841178894,0.0,335.47314453125,319.0,43712.59375,-0.0,4873.90576171875,1.0,282.142333984375,284.995361328125,292.00067138671875,294.7548522949219,313.1779479980469,299.9701538085937,282.45001220703125,36716.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469894766807556,1.0,0.0,0.0,3.65658974647522,3.656614065170288,8.921662129068864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5691.1396484375,0.0,1545.87939453125,1895.4371337890625,-0.0,3835.801025390625,0.9072489142417908,1.0,0.0,3.0,1.0,0.0
12229680,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291687011719,0.8498709797859192,0.6208332180976868,0.5646676421165466,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8633255958557129,0.6532540321350098,0.623888373374939,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.7699458003044128,0.4569006264209747,0.3249888718128204,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.7314659953117371,0.3873195946216583,0.3750149607658386,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.6319229602813721,0.2468890696763992,1.1528031826019287,284.4290771484375,284.95001220703125,301.0331115722656,289.05401611328125,298.19708251953125,297.2268371582031,286.43072509765625,1.0,0.7458747029304504,0.3435393571853637,0.3435393571853637,1.0,1.0,-3.6527583599090576,0.932388722896576,2.720369577407837,0.105553314089775,0.892210841178894,0.892210841178894,0.0,335.47314453125,319.0,43712.59375,-0.0,4873.90576171875,1.0,282.142333984375,284.995361328125,292.00067138671875,294.7548522949219,313.1779479980469,299.9701538085937,282.45001220703125,36716.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469894766807556,1.0,0.0,0.0,3.65658974647522,3.656614065170288,8.921662129068864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5691.1396484375,0.0,1545.87939453125,1895.4371337890625,-0.0,3835.801025390625,0.9072489142417908,1.0,0.0,3.0,1.0,0.0
12229740,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.8550493121147156,0.6204657554626465,0.5635864734649658,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482238769531,0.8706064820289612,0.6570575833320618,0.6266909837722778,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479187011719,0.7769355773925781,0.4605236649513244,0.3269694149494171,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.7368895411491394,0.3893309533596039,0.3762345612049103,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64697265625,0.6364490985870361,0.2480744570493698,1.1551204919815063,284.6480712890625,284.95001220703125,301.0360412597656,289.0830078125,298.2095642089844,297.2442932128906,286.6498107910156,1.0,0.742402970790863,0.3430084884166717,0.3430084884166717,1.0,1.0,-3.661454677581787,0.9333083629608154,2.728146314620972,0.1043639630079269,0.8899566531181335,0.8899566531181335,0.0,325.8112487792969,307.0,42831.3671875,-0.0,4838.49658203125,1.0,282.44171142578125,285.2523803710937,292.0202331542969,294.6979675292969,313.1779479980469,299.9701538085937,282.75,36538.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310417771339417,1.0,0.0,0.0,3.635725259780884,3.635749101638794,8.820138077680895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5618.27685546875,0.0,1521.3585205078125,1895.4371337890625,-0.0,3690.6865234375,0.9024807214736938,1.0,0.0,3.0,1.0,0.0
12229800,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.8550493121147156,0.6204657554626465,0.5635864734649658,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482238769531,0.8706064820289612,0.6570575833320618,0.6266909837722778,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479187011719,0.7769355773925781,0.4605236649513244,0.3269694149494171,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.7368895411491394,0.3893309533596039,0.3762345612049103,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64697265625,0.6364490985870361,0.2480744570493698,1.1551204919815063,284.6480712890625,284.95001220703125,301.0360412597656,289.0830078125,298.2095642089844,297.2442932128906,286.6498107910156,1.0,0.742402970790863,0.3430084884166717,0.3430084884166717,1.0,1.0,-3.661454677581787,0.9333083629608154,2.728146314620972,0.1043639630079269,0.8899566531181335,0.8899566531181335,0.0,325.8112487792969,307.0,42831.3671875,-0.0,4838.49658203125,1.0,282.44171142578125,285.2523803710937,292.0202331542969,294.6979675292969,313.1779479980469,299.9701538085937,282.75,36538.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310417771339417,1.0,0.0,0.0,3.635725259780884,3.635749101638794,8.820138077680895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5618.27685546875,0.0,1521.3585205078125,1895.4371337890625,-0.0,3690.6865234375,0.9024807214736938,1.0,0.0,3.0,1.0,0.0
12229860,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8627937436103821,0.6213104128837585,0.5636204481124878,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.8805351853370667,0.6619729995727539,0.6305488348007202,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.7864243388175964,0.4651745557785034,0.3296598792076111,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7444795370101929,0.3922459185123443,0.3782762289047241,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.643055260181427,0.2500743269920349,1.1608220338821411,284.8910217285156,284.95001220703125,301.03277587890625,289.11199951171875,298.22772216796875,297.27008056640625,286.8930969238281,1.0,0.7389536499977112,0.3426733314990997,0.3426733314990997,1.0,1.0,-3.678680181503296,0.9374175667762756,2.741262674331665,0.1045183092355728,0.8911797404289246,0.8911797404289246,0.0,313.9230651855469,295.0,42194.94921875,-0.0,4813.30810546875,1.0,282.7416076660156,285.5187683105469,292.0645751953125,294.6968994140625,313.1779479980469,299.9701538085937,283.04998779296875,36256.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187280535697936,1.0,0.0,0.0,3.625320434570313,3.625344276428223,8.769727628532564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5571.494140625,0.0,1507.793701171875,1895.4371337890625,-0.0,3577.415283203125,0.8999683260917664,1.0,0.0,3.0,1.0,0.0
12229920,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8627937436103821,0.6213104128837585,0.5636204481124878,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.8805351853370667,0.6619729995727539,0.6305488348007202,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.7864243388175964,0.4651745557785034,0.3296598792076111,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7444795370101929,0.3922459185123443,0.3782762289047241,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.643055260181427,0.2500743269920349,1.1608220338821411,284.8910217285156,284.95001220703125,301.03277587890625,289.11199951171875,298.22772216796875,297.27008056640625,286.8930969238281,1.0,0.7389536499977112,0.3426733314990997,0.3426733314990997,1.0,1.0,-3.678680181503296,0.9374175667762756,2.741262674331665,0.1045183092355728,0.8911797404289246,0.8911797404289246,0.0,313.9230651855469,295.0,42194.94921875,-0.0,4813.30810546875,1.0,282.7416076660156,285.5187683105469,292.0645751953125,294.6968994140625,313.1779479980469,299.9701538085937,283.04998779296875,36256.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187280535697936,1.0,0.0,0.0,3.625320434570313,3.625344276428223,8.769727628532564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5571.494140625,0.0,1507.793701171875,1895.4371337890625,-0.0,3577.415283203125,0.8999683260917664,1.0,0.0,3.0,1.0,0.0
12229980,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.8723207712173462,0.6228829622268677,0.5643473267555237,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319274902344,0.8922780156135559,0.667563796043396,0.6350805759429932,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1316223144531,0.7976029515266418,0.4704860746860504,0.3328302502632141,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13140869140625,0.7536846399307251,0.3957517147064209,0.3808956742286682,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13067626953125,0.6512759327888489,0.2526458203792572,1.1691349744796753,285.1317749023437,284.95001220703125,301.0238037109375,289.140869140625,298.247314453125,297.29937744140625,287.1337585449219,1.0,0.7358813285827637,0.3423381745815277,0.3423381745815277,1.0,1.0,-3.701968193054199,0.9433642029762268,2.758604049682617,0.1052117645740509,0.8955991268157959,0.8955991268157959,0.0,301.2277526855469,283.0,41636.15625,-0.0,4800.0810546875,1.0,283.04156494140625,285.7809143066406,292.1083679199219,294.7066650390625,313.1779479980469,299.9701538085937,283.1499938964844,35932.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095996022224426,1.0,0.0,0.0,3.62701153755188,3.62703537940979,8.777910807111766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5731.1123046875,0.0,1507.2442626953125,1895.4371337890625,-0.0,3492.8876953125,0.89812171459198,1.0,0.0,3.0,1.0,0.0
12230040,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.8723207712173462,0.6228829622268677,0.5643473267555237,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319274902344,0.8922780156135559,0.667563796043396,0.6350805759429932,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1316223144531,0.7976029515266418,0.4704860746860504,0.3328302502632141,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13140869140625,0.7536846399307251,0.3957517147064209,0.3808956742286682,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13067626953125,0.6512759327888489,0.2526458203792572,1.1691349744796753,285.1317749023437,284.95001220703125,301.0238037109375,289.140869140625,298.247314453125,297.29937744140625,287.1337585449219,1.0,0.7358813285827637,0.3423381745815277,0.3423381745815277,1.0,1.0,-3.701968193054199,0.9433642029762268,2.758604049682617,0.1052117645740509,0.8955991268157959,0.8955991268157959,0.0,301.2277526855469,283.0,41636.15625,-0.0,4800.0810546875,1.0,283.04156494140625,285.7809143066406,292.1083679199219,294.7066650390625,313.1779479980469,299.9701538085937,283.1499938964844,35932.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095996022224426,1.0,0.0,0.0,3.62701153755188,3.62703537940979,8.777910807111766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5731.1123046875,0.0,1507.2442626953125,1895.4371337890625,-0.0,3492.8876953125,0.89812171459198,1.0,0.0,3.0,1.0,0.0
12230100,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.8773898482322693,0.6234838366508484,0.5647068023681641,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084655761719,0.898465096950531,0.6702509522438049,0.6373810172080994,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079162597656,0.803472101688385,0.4730866849422455,0.334461897611618,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2075500488281,0.7586411833763123,0.3974818289279938,0.3822787404060364,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2062072753906,0.6557650566101074,0.2539615035057068,1.1737760305404663,285.2081604003906,284.95001220703125,301.017333984375,289.1551818847656,298.25506591796875,297.3118896484375,287.2116394042969,1.0,0.7344678044319153,0.3421705961227417,0.3421705961227417,1.0,1.0,-3.714381694793701,0.9465598464012146,2.767821788787842,0.1056758388876915,0.8980802893638611,0.8980802893638611,0.0,294.9504699707031,283.0,41489.53515625,-0.0,4795.9990234375,1.0,283.1317138671875,285.86431884765625,292.1377258300781,294.72735595703125,313.1779479980469,299.9701538085937,283.1499938964844,35553.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086977243423462,1.0,0.0,0.0,3.617706537246704,3.617730140686035,8.73293004133302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5812.5048828125,0.0,1494.2227783203125,1895.4371337890625,-0.0,3484.513916015625,0.8974332213401794,1.0,0.0,3.0,1.0,0.0
12230160,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375183105469,0.8824816346168518,0.6238940358161926,0.5649303197860718,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.237548828125,0.9046996235847472,0.6727849841117859,0.6395748853683472,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.8092889785766602,0.4755811095237732,0.3360435962677002,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.7636853456497192,0.3991239070892334,0.3836106657981872,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2369079589844,0.6603560447692871,0.2552250623703003,1.1783273220062256,285.2374572753906,284.95001220703125,301.0096130371094,289.16943359375,298.26031494140625,297.3223876953125,287.23858642578125,1.0,0.7330650687217712,0.3417972922325134,0.3417972922325134,1.0,1.0,-3.726274251937866,0.948957622051239,2.777316808700561,0.1054646596312522,0.900309145450592,0.900309145450592,0.0,288.8285827636719,271.0,41577.75,-0.0,4791.34130859375,1.0,283.14703369140625,285.8917541503906,292.1725769042969,294.7950439453125,313.1779479980469,299.9701538085937,283.1499938964844,35356.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100443124771118,1.0,0.0,0.0,3.6177711486816406,3.617794752120972,8.733241543268377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5849.80859375,0.0,1492.8331298828125,1895.4371337890625,-0.0,3497.01513671875,0.8942819237709045,1.0,0.0,3.0,1.0,0.0
12230220,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.8923400044441223,0.6239369511604309,0.5647003650665283,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.9178101420402528,0.6771788597106934,0.6433741450309753,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682800292969,0.8200722932815552,0.4800657331943512,0.3388886451721191,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.7736874222755432,0.4019566476345062,0.3859071135520935,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.6694759130477905,0.2574123442173004,1.1862369775772097,285.2683410644531,284.95001220703125,300.9906921386719,289.1976318359375,298.2637939453125,297.3355407714844,287.2689819335937,1.0,0.7300701141357422,0.3410507142543793,0.3410507142543793,1.0,1.0,-3.746279716491699,0.9525033831596376,2.793776273727417,0.104672223329544,0.9047994017601012,0.9047994017601012,0.0,277.1928100585937,259.0,41707.125,-0.0,4774.79052734375,1.0,283.1499328613281,285.9215393066406,292.216796875,294.8691711425781,313.1779479980469,299.9701538085937,283.1499938964844,34552.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144794940948486,1.0,0.0,0.0,3.595264196395874,3.595287322998047,8.624916745247901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5874.74560546875,0.0,1462.449462890625,1895.4371337890625,-0.0,3538.127197265625,0.8941183090209961,1.0,0.0,3.0,1.0,0.0
12230280,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.8923400044441223,0.6239369511604309,0.5647003650665283,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.9178101420402528,0.6771788597106934,0.6433741450309753,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682800292969,0.8200722932815552,0.4800657331943512,0.3388886451721191,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.7736874222755432,0.4019566476345062,0.3859071135520935,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.6694759130477905,0.2574123442173004,1.1862369775772097,285.2683410644531,284.95001220703125,300.9906921386719,289.1976318359375,298.2637939453125,297.3355407714844,287.2689819335937,1.0,0.7300701141357422,0.3410507142543793,0.3410507142543793,1.0,1.0,-3.746279716491699,0.9525033831596376,2.793776273727417,0.104672223329544,0.9047994017601012,0.9047994017601012,0.0,277.1928100585937,259.0,41707.125,-0.0,4774.79052734375,1.0,283.1499328613281,285.9215393066406,292.216796875,294.8691711425781,313.1779479980469,299.9701538085937,283.1499938964844,34552.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144794940948486,1.0,0.0,0.0,3.595264196395874,3.595287322998047,8.624916745247901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5874.74560546875,0.0,1462.449462890625,1895.4371337890625,-0.0,3538.127197265625,0.8941183090209961,1.0,0.0,3.0,1.0,0.0
12230340,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.9021282196044922,0.6233040690422058,0.5638174414634705,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.9315291047096252,0.680903971195221,0.64652019739151,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.8305149674415588,0.4840631186962127,0.3413826823234558,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.7837695479393005,0.4042958319187164,0.3877384662628174,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.6786174774169922,0.2591769993305206,1.1923348903656006,285.2655334472656,284.95001220703125,300.9674987792969,289.22528076171875,298.26055908203125,297.34136962890625,287.2655334472656,1.0,0.726679265499115,0.3403041064739227,0.3403041064739227,1.0,1.0,-3.761550664901733,0.9546030163764954,2.806947708129883,0.1034784913063049,0.9089823365211488,0.9089823365211488,0.0,265.9704895019531,247.0,41892.51953125,-0.0,4746.93115234375,1.0,283.1499938964844,285.9134826660156,292.2408142089844,294.9103088378906,313.1779479980469,299.9701538085937,283.04998779296875,34759.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177423715591432,1.0,0.0,0.0,3.6235814094543457,3.6236050128936768,8.761315939409542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6001.8544921875,0.0,1494.7623291015625,1895.4371337890625,-0.0,3568.309326171875,0.9001059532165527,1.0,0.0,3.0,1.0,0.0
12230400,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.9021282196044922,0.6233040690422058,0.5638174414634705,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.9315291047096252,0.680903971195221,0.64652019739151,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.8305149674415588,0.4840631186962127,0.3413826823234558,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.7837695479393005,0.4042958319187164,0.3877384662628174,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.6786174774169922,0.2591769993305206,1.1923348903656006,285.2655334472656,284.95001220703125,300.9674987792969,289.22528076171875,298.26055908203125,297.34136962890625,287.2655334472656,1.0,0.726679265499115,0.3403041064739227,0.3403041064739227,1.0,1.0,-3.761550664901733,0.9546030163764954,2.806947708129883,0.1034784913063049,0.9089823365211488,0.9089823365211488,0.0,265.9704895019531,247.0,41892.51953125,-0.0,4746.93115234375,1.0,283.1499938964844,285.9134826660156,292.2408142089844,294.9103088378906,313.1779479980469,299.9701538085937,283.04998779296875,34759.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177423715591432,1.0,0.0,0.0,3.6235814094543457,3.6236050128936768,8.761315939409542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6001.8544921875,0.0,1494.7623291015625,1895.4371337890625,-0.0,3568.309326171875,0.9001059532165527,1.0,0.0,3.0,1.0,0.0
12230460,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.9122686982154846,0.621730625629425,0.562222957611084,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.9450843334197998,0.6837533116340637,0.6489571928977966,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.8409823775291443,0.487396091222763,0.3434871137142181,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829833984375,0.7938527464866638,0.4060034155845642,0.3890572190284729,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832580566406,0.6876761317253113,0.2604077756404876,1.1963680982589722,285.182861328125,284.95001220703125,300.9405517578125,289.2522888183594,298.2501525878906,297.3389892578125,287.18212890625,1.0,0.7227627635002136,0.3396024107933044,0.3396024107933044,1.0,1.0,-3.77154541015625,0.9552479386329652,2.8162975311279297,0.1020421087741851,0.9114103317260742,0.9114103317260742,0.0,255.0781097412109,235.0,42296.4375,-0.0,4705.681640625,1.0,283.0526733398437,285.8175964355469,292.2747497558594,294.9834289550781,313.1779479980469,299.9701538085937,282.75,35229.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923445165157318,1.0,0.0,0.0,3.658756017684937,3.658779859542847,8.932235573411162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6275.49365234375,0.0,1537.152587890625,1895.4371337890625,-0.0,3620.91796875,0.9066628813743592,1.0,0.0,3.0,1.0,0.0
12230520,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.9122686982154846,0.621730625629425,0.562222957611084,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.9450843334197998,0.6837533116340637,0.6489571928977966,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.8409823775291443,0.487396091222763,0.3434871137142181,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829833984375,0.7938527464866638,0.4060034155845642,0.3890572190284729,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832580566406,0.6876761317253113,0.2604077756404876,1.1963680982589722,285.182861328125,284.95001220703125,300.9405517578125,289.2522888183594,298.2501525878906,297.3389892578125,287.18212890625,1.0,0.7227627635002136,0.3396024107933044,0.3396024107933044,1.0,1.0,-3.77154541015625,0.9552479386329652,2.8162975311279297,0.1020421087741851,0.9114103317260742,0.9114103317260742,0.0,255.0781097412109,235.0,42296.4375,-0.0,4705.681640625,1.0,283.0526733398437,285.8175964355469,292.2747497558594,294.9834289550781,313.1779479980469,299.9701538085937,282.75,35229.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923445165157318,1.0,0.0,0.0,3.658756017684937,3.658779859542847,8.932235573411162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6275.49365234375,0.0,1537.152587890625,1895.4371337890625,-0.0,3620.91796875,0.9066628813743592,1.0,0.0,3.0,1.0,0.0
12230580,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.958251953125,0.9218961000442504,0.6184055805206299,0.5593151450157166,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.957094132900238,0.6850426197052002,0.6501657962799072,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.8508784770965576,0.4894903898239136,0.3448807001113891,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.8031072616577148,0.4066115319728851,0.3895174860954284,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.6958593130111694,0.260740578174591,1.197090744972229,284.9583435058594,284.95001220703125,300.9102783203125,289.27850341796875,298.22869873046875,297.323486328125,286.9566955566406,1.0,0.7179957032203674,0.3389007151126861,0.3389007151126861,1.0,1.0,-3.772616624832153,0.95321786403656,2.819398641586304,0.0999950915575027,0.9096560478210448,0.9096560478210448,0.0,244.8852996826172,223.0,43103.22265625,-0.0,4643.06884765625,1.0,282.7579345703125,285.5661315917969,292.320556640625,295.1093444824219,313.1779479980469,299.9701538085937,282.45001220703125,35623.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352502226829528,1.0,0.0,0.0,3.6737289428710938,3.673753261566162,9.005493666336406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6380.76025390625,0.0,1556.8902587890625,1895.4371337890625,-0.0,3729.1689453125,0.9102885723114014,1.0,0.0,3.0,1.0,0.0
12230640,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.958251953125,0.9218961000442504,0.6184055805206299,0.5593151450157166,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.957094132900238,0.6850426197052002,0.6501657962799072,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.8508784770965576,0.4894903898239136,0.3448807001113891,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.8031072616577148,0.4066115319728851,0.3895174860954284,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.6958593130111694,0.260740578174591,1.197090744972229,284.9583435058594,284.95001220703125,300.9102783203125,289.27850341796875,298.22869873046875,297.323486328125,286.9566955566406,1.0,0.7179957032203674,0.3389007151126861,0.3389007151126861,1.0,1.0,-3.772616624832153,0.95321786403656,2.819398641586304,0.0999950915575027,0.9096560478210448,0.9096560478210448,0.0,244.8852996826172,223.0,43103.22265625,-0.0,4643.06884765625,1.0,282.7579345703125,285.5661315917969,292.320556640625,295.1093444824219,313.1779479980469,299.9701538085937,282.45001220703125,35623.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352502226829528,1.0,0.0,0.0,3.6737289428710938,3.673753261566162,9.005493666336406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6380.76025390625,0.0,1556.8902587890625,1895.4371337890625,-0.0,3729.1689453125,0.9102885723114014,1.0,0.0,3.0,1.0,0.0
12230700,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940673828125,0.9265030026435852,0.6162852048873901,0.5574391484260559,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.9625988602638244,0.6852184534072876,0.6503249406814575,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947998046875,0.8557098507881165,0.4901714920997619,0.3453202843666076,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.8074676990509033,0.4065600633621216,0.3894114196300506,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980041503906,0.6996499300003052,0.2605919539928436,1.1960498094558716,284.7943725585937,284.95001220703125,300.8940734863281,289.2912902832031,298.21514892578125,297.3125,286.7881164550781,1.0,0.7152149677276611,0.3385498523712158,0.3385498523712158,1.0,1.0,-3.769705295562744,0.9511744379997252,2.818531036376953,0.0986811965703964,0.9069928526878356,0.9069928526878356,0.0,239.90187072753903,223.0,43881.94921875,-0.0,4602.63427734375,1.0,282.5006103515625,285.3722229003906,292.3543395996094,295.24609375,313.1779479980469,299.9701538085937,282.45001220703125,35832.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426531791687012,1.0,0.0,0.0,3.675952196121216,3.675976276397705,9.016396234073908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6187.4892578125,0.0,1560.9722900390625,1895.4371337890625,-0.0,3796.54150390625,0.9108979105949402,1.0,0.0,3.0,1.0,0.0
12230760,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9308568835258484,0.614048421382904,0.5552425384521484,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7472839355469,0.9677163362503052,0.685219943523407,0.6501570343971252,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8604123592376709,0.490725040435791,0.3455701470375061,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.8115070462226868,0.4063562452793121,0.3890669643878937,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.7031993269920349,0.2602890431880951,1.1940419673919678,284.74737548828125,284.95001220703125,300.8772277832031,289.3038330078125,298.200927734375,297.3004455566406,286.7461853027344,1.0,0.7121487259864807,0.3383223116397857,0.3383223116397857,1.0,1.0,-3.764333486557007,0.94878351688385,2.8155500888824463,0.0975443348288536,0.9051312804222108,0.9051312804222108,0.0,235.003662109375,211.0,43948.7890625,-0.0,4555.81982421875,1.0,282.4579162597656,285.3193359375,292.3387756347656,295.1837158203125,313.1779479980469,299.9701538085937,282.1499938964844,35987.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449598789215088,1.0,0.0,0.0,3.674879550933838,3.674903869628906,9.01113537565834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6473.71142578125,0.0,1560.9339599609375,1895.4371337890625,-0.0,3817.445556640625,0.91080242395401,1.0,0.0,3.0,1.0,0.0
12230820,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.940791130065918,0.6095138788223267,0.55088210105896,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.9783838987350464,0.6850080490112305,0.6496548056602478,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.870977520942688,0.4917125403881073,0.3460049629211426,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.8201147317886353,0.4057558178901672,0.3881866633892059,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613708496094,0.7108768224716187,0.2594684362411499,1.1888937950134275,284.56072998046875,284.95001220703125,300.841796875,289.32818603515625,298.1725769042969,297.277099609375,286.5596008300781,1.0,0.7054905295372009,0.3378671705722809,0.3378671705722809,1.0,1.0,-3.751755475997925,0.943512499332428,2.8082430362701416,0.0951452106237411,0.8983652591705322,0.8983652591705322,0.0,224.6362762451172,199.0,44863.578125,-0.0,4453.7705078125,1.0,282.1580505371094,285.0875244140625,292.357177734375,295.2582397460937,313.1779479980469,299.9701538085937,282.45001220703125,36317.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532452821731568,1.0,0.0,0.0,3.6638050079345694,3.663829326629639,8.956906185630942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5885.099609375,0.0,1550.9683837890625,1895.4371337890625,-0.0,3892.15087890625,0.9085537195205688,1.0,0.0,3.0,1.0,0.0
12230880,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.940791130065918,0.6095138788223267,0.55088210105896,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.9783838987350464,0.6850080490112305,0.6496548056602478,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.870977520942688,0.4917125403881073,0.3460049629211426,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.8201147317886353,0.4057558178901672,0.3881866633892059,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613708496094,0.7108768224716187,0.2594684362411499,1.1888937950134275,284.56072998046875,284.95001220703125,300.841796875,289.32818603515625,298.1725769042969,297.277099609375,286.5596008300781,1.0,0.7054905295372009,0.3378671705722809,0.3378671705722809,1.0,1.0,-3.751755475997925,0.943512499332428,2.8082430362701416,0.0951452106237411,0.8983652591705322,0.8983652591705322,0.0,224.6362762451172,199.0,44863.578125,-0.0,4453.7705078125,1.0,282.1580505371094,285.0875244140625,292.357177734375,295.2582397460937,313.1779479980469,299.9701538085937,282.45001220703125,36317.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532452821731568,1.0,0.0,0.0,3.6638050079345694,3.663829326629639,8.956906185630942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5885.099609375,0.0,1550.9683837890625,1895.4371337890625,-0.0,3892.15087890625,0.9085537195205688,1.0,0.0,3.0,1.0,0.0
12230940,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.9554287195205688,0.6076153516769409,0.5479909181594849,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.9916197061538696,0.6867610812187195,0.6501879692077637,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279968261719,0.885924756526947,0.4944332540035248,0.3471331000328064,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.8319717645645142,0.4063995778560638,0.3878968358039856,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273864746094,0.7210690975189209,0.259490966796875,1.1852866411209106,284.72808837890625,284.95001220703125,300.8045349121094,289.3514404296875,298.1590881347656,297.27374267578125,286.7292785644531,1.0,0.6988146305084229,0.3374120593070984,0.3374120593070984,1.0,1.0,-3.745565176010132,0.9401625394821168,2.8054027557373047,0.0929532870650291,0.8967798352241516,0.8967798352241516,0.0,212.4183959960937,202.0,43741.109375,-0.0,4358.2841796875,1.0,282.4422607421875,285.30084228515625,292.2972106933594,295.0588684082031,313.1779479980469,299.9701538085937,282.75,36277.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381530284881592,1.0,0.0,0.0,3.652823925018311,3.6528480052948,8.903294883566559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5752.12060546875,0.0,1538.3868408203125,1895.4371337890625,-0.0,3755.63720703125,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12231000,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.9554287195205688,0.6076153516769409,0.5479909181594849,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.9916197061538696,0.6867610812187195,0.6501879692077637,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279968261719,0.885924756526947,0.4944332540035248,0.3471331000328064,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.8319717645645142,0.4063995778560638,0.3878968358039856,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273864746094,0.7210690975189209,0.259490966796875,1.1852866411209106,284.72808837890625,284.95001220703125,300.8045349121094,289.3514404296875,298.1590881347656,297.27374267578125,286.7292785644531,1.0,0.6988146305084229,0.3374120593070984,0.3374120593070984,1.0,1.0,-3.745565176010132,0.9401625394821168,2.8054027557373047,0.0929532870650291,0.8967798352241516,0.8967798352241516,0.0,212.4183959960937,202.0,43741.109375,-0.0,4358.2841796875,1.0,282.4422607421875,285.30084228515625,292.2972106933594,295.0588684082031,313.1779479980469,299.9701538085937,282.75,36277.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381530284881592,1.0,0.0,0.0,3.652823925018311,3.6528480052948,8.903294883566559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5752.12060546875,0.0,1538.3868408203125,1895.4371337890625,-0.0,3755.63720703125,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12231060,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92242431640625,0.965133011341095,0.6077258586883545,0.5474877953529358,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.9990000128746032,0.6903640031814575,0.6516939997673035,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222717285156,0.8973312973976135,0.498752623796463,0.3496947586536407,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220886230469,0.8407110571861267,0.4084072113037109,0.3892337083816528,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.7283266186714172,0.2606565654277801,1.1880394220352173,284.92236328125,284.95001220703125,300.7658996582031,289.3735046386719,298.15948486328125,297.2875366210937,286.923828125,1.0,0.6972014307975769,0.3371918201446533,0.3371918201446533,1.0,1.0,-3.754755735397339,0.9421460032463074,2.8126096725463867,0.0928203240036964,0.8980217576026917,0.8980217576026917,0.0,205.8280639648437,205.0,42757.58203125,-0.0,4341.5947265625,1.0,282.7417907714844,285.5392761230469,292.3101806640625,294.9911193847656,313.1779479980469,299.9701538085937,283.04998779296875,36107.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221590757369996,1.0,0.0,0.0,3.648202419281006,3.648226261138916,8.88078034222417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5672.13623046875,0.0,1531.9727783203125,1895.4371337890625,-0.0,3609.0703125,0.9049659371376038,1.0,0.0,3.0,1.0,0.0
