time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92242431640625,0.965133011341095,0.6077258586883545,0.5474877953529358,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.9990000128746032,0.6903640031814575,0.6516939997673035,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222717285156,0.8973312973976135,0.498752623796463,0.3496947586536407,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220886230469,0.8407110571861267,0.4084072113037109,0.3892337083816528,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.7283266186714172,0.2606565654277801,1.1880394220352173,284.92236328125,284.95001220703125,300.7658996582031,289.3735046386719,298.15948486328125,297.2875366210937,286.923828125,1.0,0.6972014307975769,0.3371918201446533,0.3371918201446533,1.0,1.0,-3.754755735397339,0.9421460032463074,2.8126096725463867,0.0928203240036964,0.8980217576026917,0.8980217576026917,0.0,205.8280639648437,205.0,42757.58203125,-0.0,4341.5947265625,1.0,282.7417907714844,285.5392761230469,292.3101806640625,294.9911193847656,313.1779479980469,299.9701538085937,283.04998779296875,36107.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221590757369996,1.0,0.0,0.0,3.648202419281006,3.648226261138916,8.88078034222417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5672.13623046875,0.0,1531.9727783203125,1895.4371337890625,-0.0,3609.0703125,0.9049659371376038,1.0,0.0,3.0,1.0,0.0
12231180,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.968864917755127,0.6088618636131287,0.5481983423233032,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435852050781,0.9990000128746032,0.6958417296409607,0.6461997032165527,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14337158203125,0.9035211205482484,0.5039822459220886,0.3531006276607513,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431884765625,0.8450920581817627,0.4112298190593719,0.3916146159172058,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.7320301532745361,0.2625745236873626,1.1953791379928589,285.1434631347656,284.95001220703125,300.72637939453125,289.3943176269531,298.1681823730469,297.3126220703125,287.1450500488281,1.0,0.6977635622024536,0.3369715809822082,0.3369715809822082,1.0,1.0,-3.764819622039795,0.944409191608429,2.820410251617432,0.0928006842732429,0.9024481177330016,0.9024481177330016,0.0,203.99562072753903,208.0,42017.86328125,-0.0,4357.7861328125,1.0,283.0417175292969,285.7871398925781,292.3453369140625,294.9748840332031,313.1779479980469,299.9701538085937,282.75,35854.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095250964164734,1.0,0.0,0.0,3.652926445007324,3.6529505252838135,8.903794537218346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6255.30712890625,0.0,1535.3336181640625,1895.4371337890625,-0.0,3492.195556640625,0.905854105949402,1.0,0.0,3.0,1.0,0.0
12231240,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.968864917755127,0.6088618636131287,0.5481983423233032,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435852050781,0.9990000128746032,0.6958417296409607,0.6461997032165527,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14337158203125,0.9035211205482484,0.5039822459220886,0.3531006276607513,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431884765625,0.8450920581817627,0.4112298190593719,0.3916146159172058,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.7320301532745361,0.2625745236873626,1.1953791379928589,285.1434631347656,284.95001220703125,300.72637939453125,289.3943176269531,298.1681823730469,297.3126220703125,287.1450500488281,1.0,0.6977635622024536,0.3369715809822082,0.3369715809822082,1.0,1.0,-3.764819622039795,0.944409191608429,2.820410251617432,0.0928006842732429,0.9024481177330016,0.9024481177330016,0.0,203.99562072753903,208.0,42017.86328125,-0.0,4357.7861328125,1.0,283.0417175292969,285.7871398925781,292.3453369140625,294.9748840332031,313.1779479980469,299.9701538085937,282.75,35854.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095250964164734,1.0,0.0,0.0,3.652926445007324,3.6529505252838135,8.903794537218346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6255.30712890625,0.0,1535.3336181640625,1895.4371337890625,-0.0,3492.195556640625,0.905854105949402,1.0,0.0,3.0,1.0,0.0
12231300,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.969744861125946,0.6085275411605835,0.5484224557876587,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.9990000128746032,0.6982858180999756,0.6446717381477356,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.9058010578155518,0.5060728788375854,0.3547986149787903,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.8465826511383057,0.4122951626777649,0.3928527235984802,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.7333563566207886,0.2633658051490783,1.199573040008545,284.9998474121094,284.95001220703125,300.7064208984375,289.4042358398437,298.1687316894531,297.3201599121094,286.994384765625,1.0,0.6986379623413086,0.3368614614009857,0.3368614614009857,1.0,1.0,-3.7718100547790527,0.9461187720298768,2.8256912231445312,0.0930012837052345,0.901391625404358,0.901391625404358,0.0,203.816146850586,208.0,42828.90625,-0.0,4376.16259765625,1.0,282.79852294921875,285.6164855957031,292.4422912597656,295.2234191894531,313.1779479980469,299.9701538085937,282.75,35914.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179298281669616,1.0,0.0,0.0,3.654804229736328,3.6548283100128174,8.912952011996822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6109.3388671875,0.0,1537.8817138671875,1895.4371337890625,-0.0,3570.041748046875,0.906255066394806,1.0,0.0,3.0,1.0,0.0
12231360,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.9689364433288574,0.6073881387710571,0.5476698279380798,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.9990000128746032,0.699953019618988,0.6454315185546875,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9065191745758056,0.5075969696044922,0.3560047745704651,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8467733860015869,0.412887841463089,0.3935931026935577,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.7335928082466125,0.263809859752655,1.2022422552108765,284.963623046875,284.95001220703125,300.6864318847656,289.4137878417969,298.1631774902344,297.3202514648437,286.96307373046875,1.0,0.6996539235115051,0.3365620970726013,0.3365620970726013,1.0,1.0,-3.7773759365081774,0.9468101859092712,2.8305656909942627,0.0925187170505523,0.9010793566703796,0.9010793566703796,0.0,204.3578491210937,211.0,43004.74609375,-0.0,4395.23974609375,1.0,282.7578430175781,285.57244873046875,292.4595642089844,295.2242126464844,313.1779479980469,299.9701538085937,282.45001220703125,35967.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233613014221193,1.0,0.0,0.0,3.654782772064209,3.654806852340698,8.912846283237741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6407.08642578125,0.0,1538.2537841796875,1895.4371337890625,-0.0,3620.145751953125,0.906319260597229,1.0,0.0,3.0,1.0,0.0
12231420,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.9649091362953186,0.6041277050971985,0.5451103448867798,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9990000128746032,0.7015024423599243,0.6505022048950195,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.9055997729301452,0.509835958480835,0.3577840328216553,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923278808594,0.845123291015625,0.4132726490497589,0.3942677974700928,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.732246994972229,0.2640125751495361,1.204494833946228,284.7922058105469,284.95001220703125,300.6465759277344,289.4318542480469,298.1427001953125,297.3081970214844,286.7915344238281,1.0,0.7018781304359436,0.3359633684158325,0.3359633684158325,1.0,1.0,-3.786065816879273,0.9473802447319032,2.838685750961304,0.0912585332989692,0.8975104093551636,0.8975104093551636,0.0,206.5533142089844,214.0,44144.52734375,-0.0,4433.8642578125,1.0,282.45819091796875,285.35137939453125,292.48931884765625,295.3438415527344,313.1779479980469,299.9701538085937,282.75,36149.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381744265556335,1.0,0.0,0.0,3.649747133255005,3.649771213531494,8.88830300027621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5851.71484375,0.0,1534.006591796875,1895.4371337890625,-0.0,3755.832275390625,0.9053111672401428,1.0,0.0,3.0,1.0,0.0
12231480,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.9649091362953186,0.6041277050971985,0.5451103448867798,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9990000128746032,0.7015024423599243,0.6505022048950195,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.9055997729301452,0.509835958480835,0.3577840328216553,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923278808594,0.845123291015625,0.4132726490497589,0.3942677974700928,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.732246994972229,0.2640125751495361,1.204494833946228,284.7922058105469,284.95001220703125,300.6465759277344,289.4318542480469,298.1427001953125,297.3081970214844,286.7915344238281,1.0,0.7018781304359436,0.3359633684158325,0.3359633684158325,1.0,1.0,-3.786065816879273,0.9473802447319032,2.838685750961304,0.0912585332989692,0.8975104093551636,0.8975104093551636,0.0,206.5533142089844,214.0,44144.52734375,-0.0,4433.8642578125,1.0,282.45819091796875,285.35137939453125,292.48931884765625,295.3438415527344,313.1779479980469,299.9701538085937,282.75,36149.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381744265556335,1.0,0.0,0.0,3.649747133255005,3.649771213531494,8.88830300027621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5851.71484375,0.0,1534.006591796875,1895.4371337890625,-0.0,3755.832275390625,0.9053111672401428,1.0,0.0,3.0,1.0,0.0
12231540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.9613142609596252,0.602931022644043,0.5434532165527344,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9990000128746032,0.7035695910453796,0.6556397676467896,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9049909114837646,0.5133571624755859,0.3599259853363037,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.8435685038566589,0.4144225418567657,0.3950868546962738,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.7308346629142761,0.264596551656723,1.2064261436462402,284.9660339355469,284.95001220703125,300.60723876953125,289.4484558105469,298.13037109375,297.3065490722656,286.9673767089844,1.0,0.7043522596359253,0.3353646099567413,0.3353646099567413,1.0,1.0,-3.79613208770752,0.9483550190925598,2.8477771282196045,0.0899386778473854,0.8991490006446838,0.8991490006446838,0.0,208.8453826904297,217.0,43182.921875,-0.0,4477.1962890625,1.0,282.7421875,285.56768798828125,292.4148864746094,295.14532470703125,313.1779479980469,299.9701538085937,283.04998779296875,36018.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927298903465271,1.0,0.0,0.0,3.6483325958251953,3.6483564376831055,8.881414146344468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5728.5380859375,0.0,1531.44873046875,1895.4371337890625,-0.0,3656.35791015625,0.9049296975135804,1.0,0.0,3.0,1.0,0.0
12231600,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.9613142609596252,0.602931022644043,0.5434532165527344,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9990000128746032,0.7035695910453796,0.6556397676467896,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9049909114837646,0.5133571624755859,0.3599259853363037,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.8435685038566589,0.4144225418567657,0.3950868546962738,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.7308346629142761,0.264596551656723,1.2064261436462402,284.9660339355469,284.95001220703125,300.60723876953125,289.4484558105469,298.13037109375,297.3065490722656,286.9673767089844,1.0,0.7043522596359253,0.3353646099567413,0.3353646099567413,1.0,1.0,-3.79613208770752,0.9483550190925598,2.8477771282196045,0.0899386778473854,0.8991490006446838,0.8991490006446838,0.0,208.8453826904297,217.0,43182.921875,-0.0,4477.1962890625,1.0,282.7421875,285.56768798828125,292.4148864746094,295.14532470703125,313.1779479980469,299.9701538085937,283.04998779296875,36018.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927298903465271,1.0,0.0,0.0,3.6483325958251953,3.6483564376831055,8.881414146344468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5728.5380859375,0.0,1531.44873046875,1895.4371337890625,-0.0,3656.35791015625,0.9049296975135804,1.0,0.0,3.0,1.0,0.0
12231660,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9601067304611206,0.6035261750221252,0.5437013506889343,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651916503906,0.9990000128746032,0.7073174118995667,0.6583155989646912,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650085449219,0.906551718711853,0.5182661414146423,0.3631476163864136,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1648254394531,0.8437882661819458,0.4166984558105469,0.3970248699188232,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642761230469,0.7309871912002563,0.266049712896347,1.2121704816818235,285.1650695800781,284.95001220703125,300.5689392089844,289.4635314941406,298.1300354003906,297.32000732421875,287.16717529296875,1.0,0.7074502110481262,0.3348231911659241,0.3348231911659241,1.0,1.0,-3.812764167785645,0.9514455199241638,2.861318588256836,0.0892823860049247,0.9036564826965332,0.9036564826965332,0.0,210.6126251220703,220.0,42334.84765625,-0.0,4536.0771484375,1.0,283.0417785644531,285.8053283691406,292.4130249023437,295.0699768066406,313.1779479980469,299.9701538085937,282.75,35798.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137843251228333,1.0,0.0,0.0,3.655150413513184,3.655174493789673,8.914640261536988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6296.63525390625,0.0,1537.3985595703125,1895.4371337890625,-0.0,3531.689697265625,0.9063107967376708,1.0,0.0,3.0,1.0,0.0
12231720,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9601067304611206,0.6035261750221252,0.5437013506889343,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651916503906,0.9990000128746032,0.7073174118995667,0.6583155989646912,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650085449219,0.906551718711853,0.5182661414146423,0.3631476163864136,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1648254394531,0.8437882661819458,0.4166984558105469,0.3970248699188232,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642761230469,0.7309871912002563,0.266049712896347,1.2121704816818235,285.1650695800781,284.95001220703125,300.5689392089844,289.4635314941406,298.1300354003906,297.32000732421875,287.16717529296875,1.0,0.7074502110481262,0.3348231911659241,0.3348231911659241,1.0,1.0,-3.812764167785645,0.9514455199241638,2.861318588256836,0.0892823860049247,0.9036564826965332,0.9036564826965332,0.0,210.6126251220703,220.0,42334.84765625,-0.0,4536.0771484375,1.0,283.0417785644531,285.8053283691406,292.4130249023437,295.0699768066406,313.1779479980469,299.9701538085937,282.75,35798.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137843251228333,1.0,0.0,0.0,3.655150413513184,3.655174493789673,8.914640261536988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6296.63525390625,0.0,1537.3985595703125,1895.4371337890625,-0.0,3531.689697265625,0.9063107967376708,1.0,0.0,3.0,1.0,0.0
12231780,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.9574747085571288,0.6020733118057251,0.5431347489356995,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9990000128746032,0.7097213268280029,0.6627825498580933,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.9069520831108092,0.5219064354896545,0.3660608232021332,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.8431524038314819,0.4181123077869415,0.3987704217433929,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.7305278778076172,0.2670133411884308,1.217908501625061,285.0072937011719,284.95001220703125,300.5321655273437,289.47705078125,298.1192626953125,297.31915283203125,287.0068054199219,1.0,0.7109017372131348,0.3342817425727844,0.3342817425727844,1.0,1.0,-3.829976558685303,0.9546895623207092,2.8752870559692383,0.0888333469629287,0.903073251247406,0.903073251247406,0.0,213.0628356933593,223.0,43492.91015625,-0.0,4601.55322265625,1.0,282.7577209472656,285.6004638671875,292.5192565917969,295.3136901855469,313.1779479980469,299.9701538085937,282.45001220703125,35898.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265040755271912,1.0,0.0,0.0,3.659524917602539,3.659548997879028,8.935991218095296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6460.9072265625,0.0,1543.031005859375,1895.4371337890625,-0.0,3649.056396484375,0.9073325991630554,1.0,0.0,3.0,1.0,0.0
12231840,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.9574747085571288,0.6020733118057251,0.5431347489356995,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9990000128746032,0.7097213268280029,0.6627825498580933,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.9069520831108092,0.5219064354896545,0.3660608232021332,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.8431524038314819,0.4181123077869415,0.3987704217433929,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.7305278778076172,0.2670133411884308,1.217908501625061,285.0072937011719,284.95001220703125,300.5321655273437,289.47705078125,298.1192626953125,297.31915283203125,287.0068054199219,1.0,0.7109017372131348,0.3342817425727844,0.3342817425727844,1.0,1.0,-3.829976558685303,0.9546895623207092,2.8752870559692383,0.0888333469629287,0.903073251247406,0.903073251247406,0.0,213.0628356933593,223.0,43492.91015625,-0.0,4601.55322265625,1.0,282.7577209472656,285.6004638671875,292.5192565917969,295.3136901855469,313.1779479980469,299.9701538085937,282.45001220703125,35898.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265040755271912,1.0,0.0,0.0,3.659524917602539,3.659548997879028,8.935991218095296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6460.9072265625,0.0,1543.031005859375,1895.4371337890625,-0.0,3649.056396484375,0.9073325991630554,1.0,0.0,3.0,1.0,0.0
12231900,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.95497465133667,0.6006256937980652,0.5421330332756042,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.9990000128746032,0.7100220918655396,0.6664199233055115,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.9061139822006226,0.523189902305603,0.3671244978904724,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.8419833779335022,0.4183523058891296,0.3992077708244324,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.7295502424240112,0.2671338021755218,1.21928608417511,284.8752136230469,284.95001220703125,300.5144958496094,289.48321533203125,298.1087951660156,297.3117980957031,286.8697204589844,1.0,0.7125498056411743,0.334011048078537,0.334011048078537,1.0,1.0,-3.836616039276123,0.955726146697998,2.880890130996704,0.0884599611163139,0.9012824296951294,0.9012824296951294,0.0,214.695541381836,223.0,44506.2578125,-0.0,4631.4638671875,1.0,282.5009460449219,285.42547607421875,292.56201171875,295.48126220703125,313.1779479980469,299.9701538085937,282.45001220703125,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93634694814682,1.0,0.0,0.0,3.659348726272583,3.659372806549072,8.935130608733743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6288.17236328125,0.0,1543.58935546875,1895.4371337890625,-0.0,3739.176513671875,0.9073259234428406,1.0,0.0,3.0,1.0,0.0
12231960,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.9516136050224304,0.59890216588974,0.5407115817070007,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.9990000128746032,0.70979243516922,0.6704300045967102,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.904549241065979,0.5242367386817932,0.3679403364658355,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359375,0.8401933908462524,0.4183510243892669,0.3993493914604187,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7280048727989197,0.2670396566390991,1.2195497751235962,284.8358154296875,284.95001220703125,300.49737548828125,289.4889831542969,298.095703125,297.30108642578125,286.8351135253906,1.0,0.7140559554100037,0.3336662650108337,0.3336662650108337,1.0,1.0,-3.841207504272461,0.955920398235321,2.885287046432495,0.0877381637692451,0.9000875353813171,0.9000875353813171,0.0,216.63189697265625,226.0,44656.78125,-0.0,4657.50390625,1.0,282.4580383300781,285.37896728515625,292.5463256835937,295.4330749511719,313.1779479980469,299.9701538085937,282.1499938964844,36079.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941294491291046,1.0,0.0,0.0,3.657116651535034,3.657140731811523,8.924233725338127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6582.712890625,0.0,1541.6937255859375,1895.4371337890625,-0.0,3784.208984375,0.9069106578826904,1.0,0.0,3.0,1.0,0.0
12232020,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.9419572949409484,0.5949676632881165,0.5375596880912781,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.9950031638145448,0.708665132522583,0.6716389656066895,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.8990510106086731,0.5258768796920776,0.3693352341651916,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.8344941139221191,0.4178576469421386,0.3992505669593811,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.658447265625,0.7229558229446411,0.2663852274417877,1.2183210849761963,284.6578674316406,284.95001220703125,300.4650573730469,289.499267578125,298.067138671875,297.2764892578125,286.6568908691406,1.0,0.7161476612091064,0.3329767286777496,0.3329767286777496,1.0,1.0,-3.839010715484619,0.952925741672516,2.886084794998169,0.0854885205626487,0.8946897387504578,0.8946897387504578,0.0,221.8242950439453,229.0,45668.546875,-0.0,4685.134765625,1.0,282.158203125,285.15435791015625,292.5470275878906,295.5034484863281,313.1779479980469,299.9701538085937,282.45001220703125,36307.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534952044487,1.0,0.0,0.0,3.646295070648194,3.6463191509246826,8.871496675055823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5992.22412109375,0.0,1531.34912109375,1895.4371337890625,-0.0,3894.39453125,0.9046432971954346,1.0,0.0,3.0,1.0,0.0
12232080,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.9419572949409484,0.5949676632881165,0.5375596880912781,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.9950031638145448,0.708665132522583,0.6716389656066895,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.8990510106086731,0.5258768796920776,0.3693352341651916,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.8344941139221191,0.4178576469421386,0.3992505669593811,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.658447265625,0.7229558229446411,0.2663852274417877,1.2183210849761963,284.6578674316406,284.95001220703125,300.4650573730469,289.499267578125,298.067138671875,297.2764892578125,286.6568908691406,1.0,0.7161476612091064,0.3329767286777496,0.3329767286777496,1.0,1.0,-3.839010715484619,0.952925741672516,2.886084794998169,0.0854885205626487,0.8946897387504578,0.8946897387504578,0.0,221.8242950439453,229.0,45668.546875,-0.0,4685.134765625,1.0,282.158203125,285.15435791015625,292.5470275878906,295.5034484863281,313.1779479980469,299.9701538085937,282.45001220703125,36307.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534952044487,1.0,0.0,0.0,3.646295070648194,3.6463191509246826,8.871496675055823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5992.22412109375,0.0,1531.34912109375,1895.4371337890625,-0.0,3894.39453125,0.9046432971954346,1.0,0.0,3.0,1.0,0.0
12232140,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82537841796875,0.9356345534324646,0.5933142900466919,0.5355270504951477,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.9916808009147644,0.7097448706626892,0.6720940470695496,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.8964093327522278,0.5290781855583191,0.3712619543075561,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251342773437,0.8310883641242981,0.4183941781520843,0.3995045721530914,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246765136719,0.7197023630142212,0.266359806060791,1.217577576637268,284.8253479003906,284.95001220703125,300.4356994628906,289.5079040527344,298.0547790527344,297.272216796875,286.8265686035156,1.0,0.7177982926368713,0.3322871923446655,0.3322871923446655,1.0,1.0,-3.838781356811523,0.950525403022766,2.888256072998047,0.082974374294281,0.8944024443626404,0.8944024443626404,0.0,225.3139495849609,232.0,44581.4765625,-0.0,4707.45556640625,1.0,282.442138671875,285.3676452636719,292.4666748046875,295.2862243652344,313.1779479980469,299.9701538085937,282.75,36205.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410344362258912,1.0,0.0,0.0,3.6379201412200928,3.637943983078003,8.83079053437541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5854.7939453125,0.0,1521.3016357421875,1895.4371337890625,-0.0,3781.8466796875,0.9027292728424072,1.0,0.0,3.0,1.0,0.0
12232200,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82537841796875,0.9356345534324646,0.5933142900466919,0.5355270504951477,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.9916808009147644,0.7097448706626892,0.6720940470695496,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.8964093327522278,0.5290781855583191,0.3712619543075561,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251342773437,0.8310883641242981,0.4183941781520843,0.3995045721530914,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246765136719,0.7197023630142212,0.266359806060791,1.217577576637268,284.8253479003906,284.95001220703125,300.4356994628906,289.5079040527344,298.0547790527344,297.272216796875,286.8265686035156,1.0,0.7177982926368713,0.3322871923446655,0.3322871923446655,1.0,1.0,-3.838781356811523,0.950525403022766,2.888256072998047,0.082974374294281,0.8944024443626404,0.8944024443626404,0.0,225.3139495849609,232.0,44581.4765625,-0.0,4707.45556640625,1.0,282.442138671875,285.3676452636719,292.4666748046875,295.2862243652344,313.1779479980469,299.9701538085937,282.75,36205.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410344362258912,1.0,0.0,0.0,3.6379201412200928,3.637943983078003,8.83079053437541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5854.7939453125,0.0,1521.3016357421875,1895.4371337890625,-0.0,3781.8466796875,0.9027292728424072,1.0,0.0,3.0,1.0,0.0
12232260,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.9343202114105223,0.5935421586036682,0.5354400873184204,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.9917392134666444,0.7127649784088135,0.674582302570343,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.8978894948959351,0.5338116884231567,0.3743453323841095,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166015625,0.8311491012573242,0.4202139973640442,0.4009873270988464,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.7195913195610046,0.2673754096031189,1.221213936805725,285.016845703125,284.95001220703125,300.4097595214844,289.51483154296875,298.05743408203125,297.2851257324219,287.0183410644531,1.0,0.7202597260475159,0.3318796753883362,0.3318796753883362,1.0,1.0,-3.8515279293060303,0.9528498649597168,2.898678064346313,0.0823362842202186,0.8968856334686279,0.8968856334686279,0.0,226.84913635253903,235.0,43611.1640625,-0.0,4754.923828125,1.0,282.7416687011719,285.60369873046875,292.4602966308594,295.199462890625,313.1779479980469,299.9701538085937,283.04998779296875,36002.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268144965171814,1.0,0.0,0.0,3.637200832366944,3.6372246742248535,8.827299780023168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5769.36279296875,0.0,1518.994873046875,1895.4371337890625,-0.0,3651.908447265625,0.9024362564086914,1.0,0.0,3.0,1.0,0.0
12232320,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.9343202114105223,0.5935421586036682,0.5354400873184204,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.9917392134666444,0.7127649784088135,0.674582302570343,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.8978894948959351,0.5338116884231567,0.3743453323841095,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166015625,0.8311491012573242,0.4202139973640442,0.4009873270988464,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.7195913195610046,0.2673754096031189,1.221213936805725,285.016845703125,284.95001220703125,300.4097595214844,289.51483154296875,298.05743408203125,297.2851257324219,287.0183410644531,1.0,0.7202597260475159,0.3318796753883362,0.3318796753883362,1.0,1.0,-3.8515279293060303,0.9528498649597168,2.898678064346313,0.0823362842202186,0.8968856334686279,0.8968856334686279,0.0,226.84913635253903,235.0,43611.1640625,-0.0,4754.923828125,1.0,282.7416687011719,285.60369873046875,292.4602966308594,295.199462890625,313.1779479980469,299.9701538085937,283.04998779296875,36002.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268144965171814,1.0,0.0,0.0,3.637200832366944,3.6372246742248535,8.827299780023168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5769.36279296875,0.0,1518.994873046875,1895.4371337890625,-0.0,3651.908447265625,0.9024362564086914,1.0,0.0,3.0,1.0,0.0
12232380,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113647460937,0.9345923662185668,0.5946095585823059,0.536234438419342,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.21148681640625,0.9928841590881348,0.7167134881019592,0.6780892610549927,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.9007124304771423,0.5393455028533936,0.3780564367771148,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110900878906,0.832410454750061,0.4227699041366577,0.4032411277294159,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.7207147479057312,0.269079715013504,1.2281659841537476,285.2113647460937,284.95001220703125,300.38775634765625,289.5200500488281,298.0666809082031,297.3051147460937,287.212890625,1.0,0.7236204743385315,0.3314721286296844,0.3314721286296844,1.0,1.0,-3.8722410202026367,0.9575213193893432,2.914719820022583,0.0823380127549171,0.9019882678985596,0.9019882678985596,0.0,228.0848083496093,238.0,42740.875,-0.0,4824.3095703125,1.0,283.0417175292969,285.8401794433594,292.4747009277344,295.15582275390625,313.1779479980469,299.9701538085937,282.75,35758.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150129556655884,1.0,0.0,0.0,3.645580053329468,3.645603895187378,8.868017857821542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6344.12890625,0.0,1526.451171875,1895.4371337890625,-0.0,3543.065673828125,0.9041439890861512,1.0,0.0,3.0,1.0,0.0
12232440,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113647460937,0.9345923662185668,0.5946095585823059,0.536234438419342,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.21148681640625,0.9928841590881348,0.7167134881019592,0.6780892610549927,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.9007124304771423,0.5393455028533936,0.3780564367771148,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110900878906,0.832410454750061,0.4227699041366577,0.4032411277294159,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.7207147479057312,0.269079715013504,1.2281659841537476,285.2113647460937,284.95001220703125,300.38775634765625,289.5200500488281,298.0666809082031,297.3051147460937,287.212890625,1.0,0.7236204743385315,0.3314721286296844,0.3314721286296844,1.0,1.0,-3.8722410202026367,0.9575213193893432,2.914719820022583,0.0823380127549171,0.9019882678985596,0.9019882678985596,0.0,228.0848083496093,238.0,42740.875,-0.0,4824.3095703125,1.0,283.0417175292969,285.8401794433594,292.4747009277344,295.15582275390625,313.1779479980469,299.9701538085937,282.75,35758.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150129556655884,1.0,0.0,0.0,3.645580053329468,3.645603895187378,8.868017857821542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6344.12890625,0.0,1526.451171875,1895.4371337890625,-0.0,3543.065673828125,0.9041439890861512,1.0,0.0,3.0,1.0,0.0
12232500,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.9340993762016296,0.5943890810012817,0.5364996790885925,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.9930487871170044,0.7181096076965332,0.6797879934310913,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.9016336798667908,0.5416296720504761,0.3798873126506805,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.8326699137687683,0.4237402975559234,0.4043949246406555,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.7210075855255127,0.2697780728340149,1.2320395708084106,285.09674072265625,284.95001220703125,300.3783569335937,289.5220031738281,298.0671691894531,297.3091735839844,287.091796875,1.0,0.7254959344863892,0.3312683701515198,0.3312683701515198,1.0,1.0,-3.88286805152893,0.959923505783081,2.9229445457458496,0.0825026482343673,0.9018620252609252,0.9018620252609252,0.0,229.1187896728516,238.0,43787.73046875,-0.0,4862.80419921875,1.0,282.7986755371094,285.68292236328125,292.5618896484375,295.4003295898437,313.1779479980469,299.9701538085937,282.75,35795.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234644174575806,1.0,0.0,0.0,3.6497066020965576,3.649730682373047,8.888105185178574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6210.77392578125,0.0,1531.3143310546875,1895.4371337890625,-0.0,3621.09521484375,0.9050422310829164,1.0,0.0,3.0,1.0,0.0
12232560,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0605773925781,0.9315897822380066,0.5934481620788574,0.5359597206115723,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0605163574219,0.9919027090072632,0.718845009803772,0.6807769536972046,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06060791015625,0.900936245918274,0.5433794260025024,0.3812838792800903,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.831601619720459,0.4242704808712005,0.4051220417022705,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.7201381325721741,0.2701514959335327,1.234614372253418,285.0605773925781,284.95001220703125,300.3701171875,289.52349853515625,298.0625,297.30670166015625,287.0599365234375,1.0,0.7271652221679688,0.330895721912384,0.330895721912384,1.0,1.0,-3.889073133468628,0.9604888558387756,2.928584337234497,0.0818332955241203,0.9022014737129213,0.9022014737129213,0.0,231.00425720214844,241.0,43980.25,-0.0,4893.89208984375,1.0,282.7577209472656,285.6383056640625,292.5736694335937,295.4008483886719,313.1779479980469,299.9701538085937,282.45001220703125,35837.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294469952583312,1.0,0.0,0.0,3.6522700786590576,3.652294158935547,8.900595958039048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6512.93017578125,0.0,1534.475830078125,1895.4371337890625,-0.0,3676.0712890625,0.9056679010391236,1.0,0.0,3.0,1.0,0.0
12232620,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9241127967834472,0.5904273986816406,0.5337542295455933,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.987827718257904,0.7191100716590881,0.6815569400787354,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8975217938423157,0.5459477305412292,0.3833929598331451,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.8277202844619751,0.4244501292705536,0.4057340621948242,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.7167152762413025,0.2701672315597534,1.23660147190094,284.885009765625,284.95001220703125,300.3573913574219,289.5251770019531,298.0462951660156,297.2919311523437,286.88409423828125,1.0,0.729805588722229,0.3301503658294678,0.3301503658294678,1.0,1.0,-3.893038511276245,0.959079384803772,2.9339592456817627,0.0797521993517875,0.8998481035232544,0.8998481035232544,0.0,235.68276977539065,244.0,45111.1796875,-0.0,4936.92919921875,1.0,282.45819091796875,285.4130554199219,292.5868530273437,295.50640869140625,313.1779479980469,299.9701538085937,282.1499938964844,36012.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451277256011964,1.0,0.0,0.0,3.652365207672119,3.652389049530029,8.901058663468575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6629.79833984375,0.0,1535.8924560546875,1895.4371337890625,-0.0,3818.96435546875,0.9058011174201964,1.0,0.0,3.0,1.0,0.0
12232680,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9241127967834472,0.5904273986816406,0.5337542295455933,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.987827718257904,0.7191100716590881,0.6815569400787354,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8975217938423157,0.5459477305412292,0.3833929598331451,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.8277202844619751,0.4244501292705536,0.4057340621948242,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.7167152762413025,0.2701672315597534,1.23660147190094,284.885009765625,284.95001220703125,300.3573913574219,289.5251770019531,298.0462951660156,297.2919311523437,286.88409423828125,1.0,0.729805588722229,0.3301503658294678,0.3301503658294678,1.0,1.0,-3.893038511276245,0.959079384803772,2.9339592456817627,0.0797521993517875,0.8998481035232544,0.8998481035232544,0.0,235.68276977539065,244.0,45111.1796875,-0.0,4936.92919921875,1.0,282.45819091796875,285.4130554199219,292.5868530273437,295.50640869140625,313.1779479980469,299.9701538085937,282.1499938964844,36012.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451277256011964,1.0,0.0,0.0,3.652365207672119,3.652389049530029,8.901058663468575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6629.79833984375,0.0,1535.8924560546875,1895.4371337890625,-0.0,3818.96435546875,0.9058011174201964,1.0,0.0,3.0,1.0,0.0
12232740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9155987501144408,0.5866162180900574,0.5307018160820007,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.9826576709747314,0.7183959484100342,0.681288480758667,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052307128906,0.8931375741958618,0.5477938652038574,0.3849241733551025,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70538330078125,0.8229159712791443,0.4238599836826324,0.405538409948349,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057800292969,0.7121663093566895,0.2694752216339111,1.2351698875427246,284.7052307128906,284.95001220703125,300.3500061035156,289.5249938964844,298.0265197753906,297.2710266113281,286.7042236328125,1.0,0.7314887046813965,0.3294050395488739,0.3294050395488739,1.0,1.0,-3.888935089111328,0.9553234577178956,2.9336116313934326,0.0770470425486564,0.8950619697570801,0.8950619697570801,0.0,240.5697479248047,247.0,46132.65234375,-0.0,4957.08349609375,1.0,282.1582336425781,285.1867370605469,292.57452392578125,295.5623779296875,313.1779479980469,299.9701538085937,282.45001220703125,36238.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576164484024048,1.0,0.0,0.0,3.6441028118133545,3.644126892089844,8.860832849677536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6032.87744140625,0.0,1528.39599609375,1895.4371337890625,-0.0,3931.310546875,0.9041051864624025,1.0,0.0,3.0,1.0,0.0
12232800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9155987501144408,0.5866162180900574,0.5307018160820007,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.9826576709747314,0.7183959484100342,0.681288480758667,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052307128906,0.8931375741958618,0.5477938652038574,0.3849241733551025,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70538330078125,0.8229159712791443,0.4238599836826324,0.405538409948349,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057800292969,0.7121663093566895,0.2694752216339111,1.2351698875427246,284.7052307128906,284.95001220703125,300.3500061035156,289.5249938964844,298.0265197753906,297.2710266113281,286.7042236328125,1.0,0.7314887046813965,0.3294050395488739,0.3294050395488739,1.0,1.0,-3.888935089111328,0.9553234577178956,2.9336116313934326,0.0770470425486564,0.8950619697570801,0.8950619697570801,0.0,240.5697479248047,247.0,46132.65234375,-0.0,4957.08349609375,1.0,282.1582336425781,285.1867370605469,292.57452392578125,295.5623779296875,313.1779479980469,299.9701538085937,282.45001220703125,36238.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576164484024048,1.0,0.0,0.0,3.6441028118133545,3.644126892089844,8.860832849677536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6032.87744140625,0.0,1528.39599609375,1895.4371337890625,-0.0,3931.310546875,0.9041051864624025,1.0,0.0,3.0,1.0,0.0
12232860,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.9105418920516968,0.585067093372345,0.5287577509880066,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9796814918518066,0.7194429039955139,0.681780993938446,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.8914150595664978,0.5512603521347046,0.3870137929916382,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.8201837539672852,0.4243137836456299,0.4056982398033142,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700561523437,0.709303617477417,0.2694106698036194,1.2341969013214111,284.8706970214844,284.95001220703125,300.3462219238281,289.52294921875,298.0223083496094,297.268310546875,286.8718566894531,1.0,0.7329579591751099,0.3289472758769989,0.3289472758769989,1.0,1.0,-3.888704776763916,0.953662097454071,2.9350426197052,0.0752297937870025,0.8953669667243958,0.8953669667243958,0.0,243.71438598632807,250.0,45051.58984375,-0.0,4977.33056640625,1.0,282.442138671875,285.3982849121094,292.484375,295.3351745605469,313.1779479980469,299.9701538085937,282.75,36135.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456981420516968,1.0,0.0,0.0,3.638354539871216,3.638378381729126,8.832899993649335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5892.11083984375,0.0,1521.2596435546875,1895.4371337890625,-0.0,3824.126220703125,0.9027771949768066,1.0,0.0,3.0,1.0,0.0
