time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232920,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.9105418920516968,0.585067093372345,0.5287577509880066,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9796814918518066,0.7194429039955139,0.681780993938446,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.8914150595664978,0.5512603521347046,0.3870137929916382,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.8201837539672852,0.4243137836456299,0.4056982398033142,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700561523437,0.709303617477417,0.2694106698036194,1.2341969013214111,284.8706970214844,284.95001220703125,300.3462219238281,289.52294921875,298.0223083496094,297.268310546875,286.8718566894531,1.0,0.7329579591751099,0.3289472758769989,0.3289472758769989,1.0,1.0,-3.888704776763916,0.953662097454071,2.9350426197052,0.0752297937870025,0.8953669667243958,0.8953669667243958,0.0,243.71438598632807,250.0,45051.58984375,-0.0,4977.33056640625,1.0,282.442138671875,285.3982849121094,292.484375,295.3351745605469,313.1779479980469,299.9701538085937,282.75,36135.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456981420516968,1.0,0.0,0.0,3.638354539871216,3.638378381729126,8.832899993649335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5892.11083984375,0.0,1521.2596435546875,1895.4371337890625,-0.0,3824.126220703125,0.9027771949768066,1.0,0.0,3.0,1.0,0.0
12232980,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.9096431136131288,0.5853735208511353,0.528740406036377,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.9799101948738098,0.7222803831100464,0.6841167211532593,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.8931846022605896,0.5562725067138672,0.3902841210365295,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.8203944563865662,0.4260578453540802,0.4071032702922821,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.709331750869751,0.2703764736652374,1.2375978231430054,285.05963134765625,284.95001220703125,300.3438720703125,289.5190734863281,298.0312805175781,297.281982421875,287.06103515625,1.0,0.7352968454360962,0.3284895122051239,0.3284895122051239,1.0,1.0,-3.901200771331787,0.9557194113731384,2.945481300354004,0.0743571668863296,0.8984040021896362,0.8984040021896362,0.0,245.1109313964844,253.0,44079.47265625,-0.0,5024.5087890625,1.0,282.74169921875,285.6322937011719,292.4674987792969,295.23797607421875,313.1779479980469,299.9701538085937,283.04998779296875,35935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321029782295228,1.0,0.0,0.0,3.6401619911193848,3.640185832977295,8.841678891258198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5802.89501953125,0.0,1521.768310546875,1895.4371337890625,-0.0,3700.40234375,0.9030507802963256,1.0,0.0,3.0,1.0,0.0
12233040,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.9096431136131288,0.5853735208511353,0.528740406036377,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.9799101948738098,0.7222803831100464,0.6841167211532593,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.8931846022605896,0.5562725067138672,0.3902841210365295,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.8203944563865662,0.4260578453540802,0.4071032702922821,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.709331750869751,0.2703764736652374,1.2375978231430054,285.05963134765625,284.95001220703125,300.3438720703125,289.5190734863281,298.0312805175781,297.281982421875,287.06103515625,1.0,0.7352968454360962,0.3284895122051239,0.3284895122051239,1.0,1.0,-3.901200771331787,0.9557194113731384,2.945481300354004,0.0743571668863296,0.8984040021896362,0.8984040021896362,0.0,245.1109313964844,253.0,44079.47265625,-0.0,5024.5087890625,1.0,282.74169921875,285.6322937011719,292.4674987792969,295.23797607421875,313.1779479980469,299.9701538085937,283.04998779296875,35935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321029782295228,1.0,0.0,0.0,3.6401619911193848,3.640185832977295,8.841678891258198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5802.89501953125,0.0,1521.768310546875,1895.4371337890625,-0.0,3700.40234375,0.9030507802963256,1.0,0.0,3.0,1.0,0.0
12233100,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018127441406,0.9096156358718872,0.5858528017997742,0.5290226340293884,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.9803712368011476,0.7240480780601501,0.6856225728988647,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20166015625,0.8944489359855652,0.5590909719467163,0.39213627576828,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8208558559417725,0.4272179007530212,0.4080862700939178,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.7097566723823547,0.2711218595504761,1.2405096292495728,285.2017822265625,284.95001220703125,300.3431701660156,289.5165100097656,298.0379943847656,297.2914733886719,287.2078857421875,1.0,0.7368019223213196,0.3282606601715088,0.3282606601715088,1.0,1.0,-3.910264492034912,0.9575584530830384,2.9527060985565186,0.0741341337561607,0.9014772772789,0.9014772772789,0.0,245.7522430419922,253.0,43207.9140625,-0.0,5056.40478515625,1.0,282.9985046386719,285.8134460449219,292.4449768066406,295.1106872558594,313.1779479980469,299.9701538085937,283.04998779296875,35801.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239377975463868,1.0,0.0,0.0,3.6442837715148926,3.6443076133728014,8.861712785801501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5975.78173828125,0.0,1525.3355712890625,1895.4371337890625,-0.0,3625.453369140625,0.90391343832016,1.0,0.0,3.0,1.0,0.0
12233160,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25146484375,0.9100109338760376,0.5865046977996826,0.5295918583869934,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2515869140625,0.9811567068099976,0.7260007262229919,0.6874147057533264,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514343261719,0.896080732345581,0.5620810389518738,0.3941821753978729,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.251220703125,0.821634829044342,0.4285396933555603,0.4092846810817718,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507019042969,0.710521399974823,0.2720218002796173,1.2442854642868042,285.25146484375,284.95001220703125,300.3428039550781,289.5135192871094,298.0458068847656,297.30242919921875,287.2528991699219,1.0,0.7385551333427429,0.3279715776443481,0.3279715776443481,1.0,1.0,-3.921552181243897,0.9598419070243835,2.961710214614868,0.0738643109798431,0.90402352809906,0.90402352809906,0.0,246.2996826171875,256.0,43203.265625,-0.0,5094.6240234375,1.0,283.0418395996094,285.8667297363281,292.4706726074219,295.1828308105469,313.1779479980469,299.9701538085937,282.75,35696.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920840620994568,1.0,0.0,0.0,3.650867462158203,3.650891542434693,8.893761105355225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6378.66162109375,0.0,1531.862060546875,1895.4371337890625,-0.0,3596.9140625,0.9052830338478088,1.0,0.0,3.0,1.0,0.0
12233220,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.9075483679771424,0.5854309797286987,0.5293880105018616,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.9801512956619264,0.7278558015823364,0.6898576617240906,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.8965529203414917,0.5663254857063293,0.39756640791893,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992736816406,0.8209611177444458,0.4299495220184326,0.4110859632492065,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.7100128531455994,0.2730206549167633,1.2504276037216189,285.0991516113281,284.95001220703125,300.34295654296875,289.5063781738281,298.0459289550781,297.3039855957031,287.09844970703125,1.0,0.7419949769973755,0.3273934423923492,0.3273934423923492,1.0,1.0,-3.937901020050049,0.9625549912452698,2.975346088409424,0.0731925070285797,0.9047380089759828,0.9047380089759828,0.0,249.2242126464844,259.0,44453.734375,-0.0,5164.64990234375,1.0,282.7577514648437,285.6635131835937,292.5576477050781,295.4161682128906,313.1779479980469,299.9701538085937,282.45001220703125,35777.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354842305183412,1.0,0.0,0.0,3.6597819328308105,3.6598060131073,8.937245752349554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6546.2890625,0.0,1542.4058837890625,1895.4371337890625,-0.0,3731.304931640625,0.9073069095611572,1.0,0.0,3.0,1.0,0.0
12233280,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.9075483679771424,0.5854309797286987,0.5293880105018616,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.9801512956619264,0.7278558015823364,0.6898576617240906,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.8965529203414917,0.5663254857063293,0.39756640791893,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992736816406,0.8209611177444458,0.4299495220184326,0.4110859632492065,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.7100128531455994,0.2730206549167633,1.2504276037216189,285.0991516113281,284.95001220703125,300.34295654296875,289.5063781738281,298.0459289550781,297.3039855957031,287.09844970703125,1.0,0.7419949769973755,0.3273934423923492,0.3273934423923492,1.0,1.0,-3.937901020050049,0.9625549912452698,2.975346088409424,0.0731925070285797,0.9047380089759828,0.9047380089759828,0.0,249.2242126464844,259.0,44453.734375,-0.0,5164.64990234375,1.0,282.7577514648437,285.6635131835937,292.5576477050781,295.4161682128906,313.1779479980469,299.9701538085937,282.45001220703125,35777.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354842305183412,1.0,0.0,0.0,3.6597819328308105,3.6598060131073,8.937245752349554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6546.2890625,0.0,1542.4058837890625,1895.4371337890625,-0.0,3731.304931640625,0.9073069095611572,1.0,0.0,3.0,1.0,0.0
12233340,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.9015154838562012,0.5825114846229553,0.5272742509841919,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.9759212136268616,0.7278025150299072,0.6903521418571472,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.893672525882721,0.569074809551239,0.3998050093650818,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.8174285888671875,0.430024653673172,0.4116050004959106,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.7066347002983093,0.272955983877182,1.252071976661682,284.9219970703125,284.95001220703125,300.3441467285156,289.49774169921875,298.033447265625,297.2890319824219,286.9210205078125,1.0,0.7445207238197327,0.3268153071403503,0.3268153071403503,1.0,1.0,-3.941265106201172,0.9615137577056884,2.9797513484954834,0.0715930014848709,0.9028661251068116,0.9028661251068116,0.0,253.9181671142578,262.0,45594.83203125,-0.0,5206.69873046875,1.0,282.4580993652344,285.43682861328125,292.560302734375,295.51129150390625,313.1779479980469,299.9701538085937,282.1499938964844,35952.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513139128684998,1.0,0.0,0.0,3.662097454071045,3.662121534347534,8.948558161137043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6662.18310546875,0.0,1546.31201171875,1895.4371337890625,-0.0,3874.791015625,0.9079371094703674,1.0,0.0,3.0,1.0,0.0
12233400,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.9015154838562012,0.5825114846229553,0.5272742509841919,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.9759212136268616,0.7278025150299072,0.6903521418571472,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.893672525882721,0.569074809551239,0.3998050093650818,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.8174285888671875,0.430024653673172,0.4116050004959106,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.7066347002983093,0.272955983877182,1.252071976661682,284.9219970703125,284.95001220703125,300.3441467285156,289.49774169921875,298.033447265625,297.2890319824219,286.9210205078125,1.0,0.7445207238197327,0.3268153071403503,0.3268153071403503,1.0,1.0,-3.941265106201172,0.9615137577056884,2.9797513484954834,0.0715930014848709,0.9028661251068116,0.9028661251068116,0.0,253.9181671142578,262.0,45594.83203125,-0.0,5206.69873046875,1.0,282.4580993652344,285.43682861328125,292.560302734375,295.51129150390625,313.1779479980469,299.9701538085937,282.1499938964844,35952.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513139128684998,1.0,0.0,0.0,3.662097454071045,3.662121534347534,8.948558161137043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6662.18310546875,0.0,1546.31201171875,1895.4371337890625,-0.0,3874.791015625,0.9079371094703674,1.0,0.0,3.0,1.0,0.0
12233460,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.8946625590324402,0.5787813067436218,0.524302065372467,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403564453125,0.9705613255500792,0.7267413139343262,0.6897684931755066,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.889873206615448,0.5711060762405396,0.401462972164154,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.8129275441169739,0.4293065965175628,0.4112987220287323,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.7021679878234863,0.272179514169693,1.2502776384353638,284.740478515625,284.95001220703125,300.34625244140625,289.4877624511719,298.0160827636719,297.2680053710937,286.7394104003906,1.0,0.7460833191871643,0.3261482417583465,0.3261482417583465,1.0,1.0,-3.9364616870880127,0.957823634147644,2.978637933731079,0.0690903440117836,0.8985370993614197,0.8985370993614197,0.0,258.81707763671875,265.0,46623.3125,-0.0,5224.76123046875,1.0,282.1581420898437,285.2089233398437,292.5382995605469,295.5577697753906,313.1779479980469,299.9701538085937,282.45001220703125,36177.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639915227890016,1.0,0.0,0.0,3.656104326248169,3.656128644943237,8.919294032239122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6057.97705078125,0.0,1541.2984619140625,1895.4371337890625,-0.0,3988.0859375,0.9067463874816896,1.0,0.0,3.0,1.0,0.0
12233520,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.8946625590324402,0.5787813067436218,0.524302065372467,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403564453125,0.9705613255500792,0.7267413139343262,0.6897684931755066,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.889873206615448,0.5711060762405396,0.401462972164154,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.8129275441169739,0.4293065965175628,0.4112987220287323,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.7021679878234863,0.272179514169693,1.2502776384353638,284.740478515625,284.95001220703125,300.34625244140625,289.4877624511719,298.0160827636719,297.2680053710937,286.7394104003906,1.0,0.7460833191871643,0.3261482417583465,0.3261482417583465,1.0,1.0,-3.9364616870880127,0.957823634147644,2.978637933731079,0.0690903440117836,0.8985370993614197,0.8985370993614197,0.0,258.81707763671875,265.0,46623.3125,-0.0,5224.76123046875,1.0,282.1581420898437,285.2089233398437,292.5382995605469,295.5577697753906,313.1779479980469,299.9701538085937,282.45001220703125,36177.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639915227890016,1.0,0.0,0.0,3.656104326248169,3.656128644943237,8.919294032239122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6057.97705078125,0.0,1541.2984619140625,1895.4371337890625,-0.0,3988.0859375,0.9067463874816896,1.0,0.0,3.0,1.0,0.0
12233580,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8904716372489929,0.5772631764411926,0.5223989486694336,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.9674542546272278,0.7274570465087891,0.689946174621582,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8885180950164795,0.5748249888420105,0.4037157297134399,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.8102970719337463,0.4296275675296783,0.4113344550132751,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.6994134187698364,0.2720365822315216,1.2489534616470337,284.9030456542969,284.95001220703125,300.34918212890625,289.4765014648437,298.01300048828125,297.265380859375,286.90411376953125,1.0,0.7474343180656433,0.3254811763763428,0.3254811763763428,1.0,1.0,-3.935525417327881,0.9552507996559144,2.980274677276612,0.066497154533863,0.8992569446563721,0.8992569446563721,0.0,261.9550170898437,268.0,45526.0078125,-0.0,5243.00927734375,1.0,282.4422302246094,285.418212890625,292.4397277832031,295.3211364746094,313.1779479980469,299.9701538085937,282.75,36079.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524561762809752,1.0,0.0,0.0,3.652456760406494,3.652480840682984,8.901505452740821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5912.73095703125,0.0,1536.5009765625,1895.4371337890625,-0.0,3885.062255859375,0.9058910608291626,1.0,0.0,3.0,1.0,0.0
12233640,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8904716372489929,0.5772631764411926,0.5223989486694336,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.9674542546272278,0.7274570465087891,0.689946174621582,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8885180950164795,0.5748249888420105,0.4037157297134399,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.8102970719337463,0.4296275675296783,0.4113344550132751,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.6994134187698364,0.2720365822315216,1.2489534616470337,284.9030456542969,284.95001220703125,300.34918212890625,289.4765014648437,298.01300048828125,297.265380859375,286.90411376953125,1.0,0.7474343180656433,0.3254811763763428,0.3254811763763428,1.0,1.0,-3.935525417327881,0.9552507996559144,2.980274677276612,0.066497154533863,0.8992569446563721,0.8992569446563721,0.0,261.9550170898437,268.0,45526.0078125,-0.0,5243.00927734375,1.0,282.4422302246094,285.418212890625,292.4397277832031,295.3211364746094,313.1779479980469,299.9701538085937,282.75,36079.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524561762809752,1.0,0.0,0.0,3.652456760406494,3.652480840682984,8.901505452740821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5912.73095703125,0.0,1536.5009765625,1895.4371337890625,-0.0,3885.062255859375,0.9058910608291626,1.0,0.0,3.0,1.0,0.0
12233700,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.8897398114204407,0.577266275882721,0.522175133228302,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.9671928286552428,0.7285579442977905,0.6907433867454529,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.8891102075576782,0.5773261189460754,0.4052984714508056,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.8100849390029907,0.4303041994571686,0.4118169546127319,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.6991106867790222,0.272366315126419,1.2498881816864014,285.04180908203125,284.95001220703125,300.3509216308594,289.470458984375,298.01678466796875,297.270751953125,287.04766845703125,1.0,0.7484069466590881,0.3251476585865021,0.3251476585865021,1.0,1.0,-3.9398179054260254,0.9553301334381104,2.984487771987915,0.0655306577682495,0.9012296199798584,0.9012296199798584,0.0,262.8060607910156,268.0,44589.90234375,-0.0,5262.14501953125,1.0,282.6988525390625,285.5976257324219,292.3986511230469,295.1605224609375,313.1779479980469,299.9701538085937,282.75,35973.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434129595756532,1.0,0.0,0.0,3.653176069259644,3.653200149536133,8.905012123250344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6080.896484375,0.0,1536.5052490234375,1895.4371337890625,-0.0,3803.431884765625,0.9060154557228088,1.0,0.0,3.0,1.0,0.0
12233760,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8897174596786499,0.5775721073150635,0.5223881006240845,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0891418457031,0.9676186442375184,0.7299922108650208,0.691993236541748,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.890369176864624,0.5801076292991638,0.4071703255176544,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.8104735612869263,0.4312416613101959,0.4126171171665191,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.6994125247001648,0.2729254066944122,1.252012848854065,285.0890197753906,284.95001220703125,300.352783203125,289.464111328125,298.0232238769531,297.27911376953125,287.0903015136719,1.0,0.7496588826179504,0.3249459266662597,0.3249459266662597,1.0,1.0,-3.947345733642578,0.9567627310752868,2.9905831813812256,0.065213494002819,0.9026673436164856,0.9026673436164856,0.0,263.3463439941406,271.0,44536.2734375,-0.0,5289.34423828125,1.0,282.7419128417969,285.6500244140625,292.4140014648437,295.21405029296875,313.1779479980469,299.9701538085937,282.45001220703125,35887.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391931295394896,1.0,0.0,0.0,3.656052589416504,3.656076669692993,8.919040510591003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6488.1484375,0.0,1539.0726318359375,1895.4371337890625,-0.0,3765.105712890625,0.906571328639984,1.0,0.0,3.0,1.0,0.0
12233820,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.8873727917671204,0.5760393142700195,0.5217145681381226,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.9663081169128418,0.7310281991958618,0.6936139464378357,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.8907694816589355,0.5840619802474976,0.4103263616561889,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.8095349669456482,0.4320579767227173,0.4138115346431732,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.6985308527946472,0.2733995616436004,1.2555917501449585,284.934814453125,284.95001220703125,300.3569641113281,289.45068359375,298.0228271484375,297.2782897949219,286.9341125488281,1.0,0.7522229552268982,0.3245424330234527,0.3245424330234527,1.0,1.0,-3.95804762840271,0.9584184288978576,2.999629020690918,0.0647035613656044,0.9011737108230592,0.9011737108230592,0.0,266.0042724609375,274.0,45709.04296875,-0.0,5340.927734375,1.0,282.4577331542969,285.4477844238281,292.4908447265625,295.427978515625,313.1779479980469,299.9701538085937,282.1499938964844,35995.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951380729675293,1.0,0.0,0.0,3.6568562984466553,3.656880378723145,8.922963274926587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6650.951171875,0.0,1540.777099609375,1895.4371337890625,-0.0,3875.39208984375,0.9068007469177246,1.0,0.0,3.0,1.0,0.0
12233880,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.8873727917671204,0.5760393142700195,0.5217145681381226,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.9663081169128418,0.7310281991958618,0.6936139464378357,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.8907694816589355,0.5840619802474976,0.4103263616561889,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.8095349669456482,0.4320579767227173,0.4138115346431732,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.6985308527946472,0.2733995616436004,1.2555917501449585,284.934814453125,284.95001220703125,300.3569641113281,289.45068359375,298.0228271484375,297.2782897949219,286.9341125488281,1.0,0.7522229552268982,0.3245424330234527,0.3245424330234527,1.0,1.0,-3.95804762840271,0.9584184288978576,2.999629020690918,0.0647035613656044,0.9011737108230592,0.9011737108230592,0.0,266.0042724609375,274.0,45709.04296875,-0.0,5340.927734375,1.0,282.4577331542969,285.4477844238281,292.4908447265625,295.427978515625,313.1779479980469,299.9701538085937,282.1499938964844,35995.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951380729675293,1.0,0.0,0.0,3.6568562984466553,3.656880378723145,8.922963274926587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6650.951171875,0.0,1540.777099609375,1895.4371337890625,-0.0,3875.39208984375,0.9068007469177246,1.0,0.0,3.0,1.0,0.0
12233940,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.8819870948791504,0.5728268027305603,0.5193067193031311,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9619061946868896,0.7302876114845276,0.6934401392936707,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.8883001804351807,0.5866329669952393,0.4124209880828857,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.8060058951377869,0.4316810667514801,0.4138737320899963,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.695223867893219,0.2729572355747223,1.2553811073303225,284.7581481933594,284.95001220703125,300.3615417480469,289.4363098144531,298.0111999511719,297.2630310058594,286.7572021484375,1.0,0.7540469765663147,0.3241389691829681,0.3241389691829681,1.0,1.0,-3.957295656204224,0.9567927122116088,3.0005030632019043,0.0634089335799217,0.8971183896064758,0.8971183896064758,0.0,270.3573608398437,277.0,46783.0625,-0.0,5368.0048828125,1.0,282.1581726074219,285.2240905761719,292.4906311035156,295.5148010253906,313.1779479980469,299.9701538085937,282.45001220703125,36189.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654813408851624,1.0,0.0,0.0,3.65035891532898,3.6503829956054688,8.891283300727082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6057.6806640625,0.0,1534.988037109375,1895.4371337890625,-0.0,4001.29345703125,0.9054738879203796,1.0,0.0,3.0,1.0,0.0
12234000,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.8819870948791504,0.5728268027305603,0.5193067193031311,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9619061946868896,0.7302876114845276,0.6934401392936707,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.8883001804351807,0.5866329669952393,0.4124209880828857,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.8060058951377869,0.4316810667514801,0.4138737320899963,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.695223867893219,0.2729572355747223,1.2553811073303225,284.7581481933594,284.95001220703125,300.3615417480469,289.4363098144531,298.0111999511719,297.2630310058594,286.7572021484375,1.0,0.7540469765663147,0.3241389691829681,0.3241389691829681,1.0,1.0,-3.957295656204224,0.9567927122116088,3.0005030632019043,0.0634089335799217,0.8971183896064758,0.8971183896064758,0.0,270.3573608398437,277.0,46783.0625,-0.0,5368.0048828125,1.0,282.1581726074219,285.2240905761719,292.4906311035156,295.5148010253906,313.1779479980469,299.9701538085937,282.45001220703125,36189.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654813408851624,1.0,0.0,0.0,3.65035891532898,3.6503829956054688,8.891283300727082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6057.6806640625,0.0,1534.988037109375,1895.4371337890625,-0.0,4001.29345703125,0.9054738879203796,1.0,0.0,3.0,1.0,0.0
12234060,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.878297746181488,0.5715309977531433,0.5176461935043335,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.9589722156524658,0.7310156226158142,0.6936759948730469,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.8873659372329712,0.590679943561554,0.4149206876754761,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.8036343455314636,0.4321475327014923,0.4140782058238983,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92120361328125,0.6928938031196594,0.2729915678501129,1.2549827098846436,284.9218139648437,284.95001220703125,300.3664245605469,289.4211120605469,298.0108337402344,297.2629699707031,286.9228820800781,1.0,0.7556343078613281,0.3235529661178589,0.3235529661178589,1.0,1.0,-3.9583382606506334,0.9550785422325134,3.003259658813477,0.0612371154129505,0.8980969190597534,0.8980969190597534,0.0,273.4924011230469,280.0,45703.4765625,-0.0,5392.5576171875,1.0,282.44219970703125,285.4342956542969,292.3905944824219,295.2826538085937,313.1779479980469,299.9701538085937,282.75,36073.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955383002758026,1.0,0.0,0.0,3.646923303604126,3.6469473838806152,8.874554282556346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5912.83642578125,0.0,1530.2987060546875,1895.4371337890625,-0.0,3911.32470703125,0.9046513438224792,1.0,0.0,3.0,1.0,0.0
12234120,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.878297746181488,0.5715309977531433,0.5176461935043335,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.9589722156524658,0.7310156226158142,0.6936759948730469,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.8873659372329712,0.590679943561554,0.4149206876754761,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.8036343455314636,0.4321475327014923,0.4140782058238983,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92120361328125,0.6928938031196594,0.2729915678501129,1.2549827098846436,284.9218139648437,284.95001220703125,300.3664245605469,289.4211120605469,298.0108337402344,297.2629699707031,286.9228820800781,1.0,0.7556343078613281,0.3235529661178589,0.3235529661178589,1.0,1.0,-3.9583382606506334,0.9550785422325134,3.003259658813477,0.0612371154129505,0.8980969190597534,0.8980969190597534,0.0,273.4924011230469,280.0,45703.4765625,-0.0,5392.5576171875,1.0,282.44219970703125,285.4342956542969,292.3905944824219,295.2826538085937,313.1779479980469,299.9701538085937,282.75,36073.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955383002758026,1.0,0.0,0.0,3.646923303604126,3.6469473838806152,8.874554282556346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5912.83642578125,0.0,1530.2987060546875,1895.4371337890625,-0.0,3911.32470703125,0.9046513438224792,1.0,0.0,3.0,1.0,0.0
12234180,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.8776055574417114,0.5719509720802307,0.5177567005157471,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.107421875,0.9590792059898376,0.7334583401679993,0.695658266544342,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8892509341239929,0.596208393573761,0.418558657169342,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8038342595100403,0.433814138174057,0.4154314696788788,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.6929624080657959,0.2739632129669189,1.2585192918777466,285.1072998046875,284.95001220703125,300.3715209960937,289.4052124023437,298.022216796875,297.27783203125,287.10858154296875,1.0,0.7580211162567139,0.3229669630527496,0.3229669630527496,1.0,1.0,-3.9711081981658936,0.9566856026649476,3.014422655105591,0.0598284304141998,0.9017491936683656,0.9017491936683656,0.0,275.0167541503906,283.0,44718.6171875,-0.0,5443.48193359375,1.0,282.7417907714844,285.6657409667969,292.359130859375,295.1707763671875,313.1779479980469,299.9701538085937,282.45001220703125,35871.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429414868354796,1.0,0.0,0.0,3.6511287689208975,3.6511526107788086,8.895033261069329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6486.65283203125,0.0,1533.46337890625,1895.4371337890625,-0.0,3799.156982421875,0.9054595232009888,1.0,0.0,3.0,1.0,0.0
12234240,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.8776055574417114,0.5719509720802307,0.5177567005157471,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.107421875,0.9590792059898376,0.7334583401679993,0.695658266544342,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8892509341239929,0.596208393573761,0.418558657169342,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8038342595100403,0.433814138174057,0.4154314696788788,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.6929624080657959,0.2739632129669189,1.2585192918777466,285.1072998046875,284.95001220703125,300.3715209960937,289.4052124023437,298.022216796875,297.27783203125,287.10858154296875,1.0,0.7580211162567139,0.3229669630527496,0.3229669630527496,1.0,1.0,-3.9711081981658936,0.9566856026649476,3.014422655105591,0.0598284304141998,0.9017491936683656,0.9017491936683656,0.0,275.0167541503906,283.0,44718.6171875,-0.0,5443.48193359375,1.0,282.7417907714844,285.6657409667969,292.359130859375,295.1707763671875,313.1779479980469,299.9701538085937,282.45001220703125,35871.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429414868354796,1.0,0.0,0.0,3.6511287689208975,3.6511526107788086,8.895033261069329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6486.65283203125,0.0,1533.46337890625,1895.4371337890625,-0.0,3799.156982421875,0.9054595232009888,1.0,0.0,3.0,1.0,0.0
12234300,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8771352171897888,0.5715565085411072,0.5178278684616089,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.9590277075767516,0.734221339225769,0.6967476606369019,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.890082061290741,0.5985308289527893,0.4204221367835998,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.8038924336433411,0.4344263076782226,0.416233628988266,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.6930216550827026,0.274360179901123,1.2609853744506836,284.9904479980469,284.95001220703125,300.3740539550781,289.39703369140625,298.0243835449219,297.2806701660156,286.98553466796875,1.0,0.759438693523407,0.3226739764213562,0.3226739764213562,1.0,1.0,-3.978690624237061,0.9578191041946412,3.02087140083313,0.0593702532351017,0.9008893370628356,0.9008893370628356,0.0,276.0116271972656,283.0,45737.8359375,-0.0,5474.44482421875,1.0,282.4985656738281,285.508056640625,292.42999267578125,295.3948974609375,313.1779479980469,299.9701538085937,282.45001220703125,35922.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503635168075562,1.0,0.0,0.0,3.652788162231445,3.652812242507935,8.903120942704845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6342.11572265625,0.0,1535.696044921875,1895.4371337890625,-0.0,3866.236572265625,0.905816614627838,1.0,0.0,3.0,1.0,0.0
12234360,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.8753780126571655,0.5705102682113647,0.5171706676483154,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.9576557278633118,0.7343460917472839,0.697158932685852,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.8896937370300293,0.6003265976905823,0.4218443036079407,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.8028833866119385,0.4346306025981903,0.4166416823863983,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.6921313405036926,0.2744652330875397,1.26229727268219,284.9529724121094,284.95001220703125,300.3766174316406,289.3887023925781,298.02197265625,297.2775573730469,286.9522399902344,1.0,0.7606744170188904,0.3223935961723327,0.3223935961723327,1.0,1.0,-3.982186317443848,0.9578262567520142,3.024359941482544,0.0587254054844379,0.9004989266395569,0.9004989266395569,0.0,277.8177185058594,286.0,45897.69921875,-0.0,5497.9267578125,1.0,282.4576110839844,285.4633483886719,292.4306640625,295.37939453125,313.1779479980469,299.9701538085937,282.1499938964844,35974.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554206132888794,1.0,0.0,0.0,3.652722835540772,3.6527469158172607,8.902802619559225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6649.0673828125,0.0,1536.00927734375,1895.4371337890625,-0.0,3911.6611328125,0.905862033367157,1.0,0.0,3.0,1.0,0.0
12234420,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.8703102469444275,0.567383348941803,0.5148423314094543,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.9531323313713074,0.7334081530570984,0.6968148946762085,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.8873988389968872,0.6030221581459045,0.4240310788154602,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.7994232177734375,0.4342241883277893,0.4166851937770843,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767639160156,0.6889711618423462,0.2740223109722137,1.2621264457702637,284.7762145996094,284.95001220703125,300.3816833496094,289.3717346191406,298.01025390625,297.2626342773437,286.7752380371094,1.0,0.7625320553779602,0.3218328356742859,0.3218328356742859,1.0,1.0,-3.981462240219116,0.9556509852409364,3.025811195373535,0.0569119714200496,0.8966849446296692,0.8966849446296692,0.0,282.2846069335937,289.0,46975.91015625,-0.0,5526.01416015625,1.0,282.158203125,285.2395324707031,292.4266662597656,295.4623718261719,313.1779479980469,299.9701538085937,282.45001220703125,36165.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969608187675476,1.0,0.0,0.0,3.647112846374512,3.647136926651001,8.875477419678646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6055.5458984375,0.0,1531.19921875,1895.4371337890625,-0.0,4037.75634765625,0.9047316312789916,1.0,0.0,3.0,1.0,0.0
12234480,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.8703102469444275,0.567383348941803,0.5148423314094543,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.9531323313713074,0.7334081530570984,0.6968148946762085,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.8873988389968872,0.6030221581459045,0.4240310788154602,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.7994232177734375,0.4342241883277893,0.4166851937770843,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767639160156,0.6889711618423462,0.2740223109722137,1.2621264457702637,284.7762145996094,284.95001220703125,300.3816833496094,289.3717346191406,298.01025390625,297.2626342773437,286.7752380371094,1.0,0.7625320553779602,0.3218328356742859,0.3218328356742859,1.0,1.0,-3.981462240219116,0.9556509852409364,3.025811195373535,0.0569119714200496,0.8966849446296692,0.8966849446296692,0.0,282.2846069335937,289.0,46975.91015625,-0.0,5526.01416015625,1.0,282.158203125,285.2395324707031,292.4266662597656,295.4623718261719,313.1779479980469,299.9701538085937,282.45001220703125,36165.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969608187675476,1.0,0.0,0.0,3.647112846374512,3.647136926651001,8.875477419678646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6055.5458984375,0.0,1531.19921875,1895.4371337890625,-0.0,4037.75634765625,0.9047316312789916,1.0,0.0,3.0,1.0,0.0
12234540,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8668538928031921,0.5661416053771973,0.5132408738136292,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.9500939249992372,0.7339049577713013,0.6968408823013306,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.8865928649902344,0.6072207093238831,0.4266308844089508,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.7971364855766296,0.4346544444561004,0.416858971118927,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.68674236536026,0.2740497589111328,1.2617162466049194,284.9386291503906,284.95001220703125,300.38653564453125,289.3543701171875,298.01007080078125,297.26275634765625,286.9396667480469,1.0,0.7641196250915527,0.3212721049785614,0.3212721049785614,1.0,1.0,-3.9823927879333496,0.9539578557014464,3.0284347534179688,0.0548617541790008,0.8978795409202576,0.8978795409202576,0.0,285.4885559082031,292.0,45892.390625,-0.0,5550.8623046875,1.0,282.4421691894531,285.4486389160156,292.3243103027344,295.2274780273437,313.1779479980469,299.9701538085937,282.75,36048.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596099257469176,1.0,0.0,0.0,3.644602298736572,3.6446263790130615,8.863262337399647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5909.09521484375,0.0,1527.537353515625,1895.4371337890625,-0.0,3949.10791015625,0.9041150212287904,1.0,0.0,3.0,1.0,0.0
12234600,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8668538928031921,0.5661416053771973,0.5132408738136292,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.9500939249992372,0.7339049577713013,0.6968408823013306,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.8865928649902344,0.6072207093238831,0.4266308844089508,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.7971364855766296,0.4346544444561004,0.416858971118927,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.68674236536026,0.2740497589111328,1.2617162466049194,284.9386291503906,284.95001220703125,300.38653564453125,289.3543701171875,298.01007080078125,297.26275634765625,286.9396667480469,1.0,0.7641196250915527,0.3212721049785614,0.3212721049785614,1.0,1.0,-3.9823927879333496,0.9539578557014464,3.0284347534179688,0.0548617541790008,0.8978795409202576,0.8978795409202576,0.0,285.4885559082031,292.0,45892.390625,-0.0,5550.8623046875,1.0,282.4421691894531,285.4486389160156,292.3243103027344,295.2274780273437,313.1779479980469,299.9701538085937,282.75,36048.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596099257469176,1.0,0.0,0.0,3.644602298736572,3.6446263790130615,8.863262337399647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5909.09521484375,0.0,1527.537353515625,1895.4371337890625,-0.0,3949.10791015625,0.9041150212287904,1.0,0.0,3.0,1.0,0.0
