time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234660,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8662128448486328,0.566593587398529,0.5133852958679199,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.9501180648803712,0.736153244972229,0.6986320614814758,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.8884918689727783,0.6129084825515747,0.4303787052631378,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224670410156,0.7973181009292603,0.4362840056419372,0.4181792140007019,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.6868042945861816,0.2750027477741241,1.2651923894882202,285.1226806640625,284.95001220703125,300.3910522460937,289.3367614746094,298.0216979980469,297.2776794433594,287.1239013671875,1.0,0.7664865851402283,0.3208194375038147,0.3208194375038147,1.0,1.0,-3.9949936866760254,0.9559350609779358,3.0390586853027344,0.053962979465723,0.9017271995544434,0.9017271995544434,0.0,287.05596923828125,295.0,44901.515625,-0.0,5602.28369140625,1.0,282.74176025390625,285.67889404296875,292.2908630371094,295.11309814453125,313.1779479980469,299.9701538085937,282.45001220703125,35847.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472098350524902,1.0,0.0,0.0,3.6497089862823486,3.649733066558838,8.888117122296535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6482.06787109375,0.0,1531.7047119140625,1895.4371337890625,-0.0,3837.79150390625,0.9051250219345092,1.0,0.0,3.0,1.0,0.0
12234720,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8662128448486328,0.566593587398529,0.5133852958679199,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.9501180648803712,0.736153244972229,0.6986320614814758,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.8884918689727783,0.6129084825515747,0.4303787052631378,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224670410156,0.7973181009292603,0.4362840056419372,0.4181792140007019,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.6868042945861816,0.2750027477741241,1.2651923894882202,285.1226806640625,284.95001220703125,300.3910522460937,289.3367614746094,298.0216979980469,297.2776794433594,287.1239013671875,1.0,0.7664865851402283,0.3208194375038147,0.3208194375038147,1.0,1.0,-3.9949936866760254,0.9559350609779358,3.0390586853027344,0.053962979465723,0.9017271995544434,0.9017271995544434,0.0,287.05596923828125,295.0,44901.515625,-0.0,5602.28369140625,1.0,282.74176025390625,285.67889404296875,292.2908630371094,295.11309814453125,313.1779479980469,299.9701538085937,282.45001220703125,35847.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472098350524902,1.0,0.0,0.0,3.6497089862823486,3.649733066558838,8.888117122296535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6482.06787109375,0.0,1531.7047119140625,1895.4371337890625,-0.0,3837.79150390625,0.9051250219345092,1.0,0.0,3.0,1.0,0.0
12234780,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.8641464710235596,0.5651988983154297,0.5128344297409058,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677734375,0.948642075061798,0.7368420362472534,0.6999574303627014,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.8890098929405212,0.617139458656311,0.4337497651576996,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.7964137196540833,0.437054693698883,0.4193494617938995,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.6860187649726868,0.2754772305488586,1.268854022026062,284.9678649902344,284.95001220703125,300.3951110839844,289.3190002441406,298.02154541015625,297.2774658203125,286.96710205078125,1.0,0.769102931022644,0.320366770029068,0.320366770029068,1.0,1.0,-4.005818843841553,0.9573981761932372,3.0484206676483154,0.0533511824905872,0.9006704092025757,0.9006704092025757,0.0,289.894775390625,298.0,46081.6015625,-0.0,5656.87109375,1.0,282.4577941894531,285.47613525390625,292.3605651855469,295.31982421875,313.1779479980469,299.9701538085937,282.1499938964844,35950.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596149325370787,1.0,0.0,0.0,3.652174234390259,3.652198076248169,8.900127568267635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6644.9853515625,0.0,1535.2215576171875,1895.4371337890625,-0.0,3949.15234375,0.9057224988937378,1.0,0.0,3.0,1.0,0.0
12234840,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.8641464710235596,0.5651988983154297,0.5128344297409058,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677734375,0.948642075061798,0.7368420362472534,0.6999574303627014,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.8890098929405212,0.617139458656311,0.4337497651576996,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.7964137196540833,0.437054693698883,0.4193494617938995,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.6860187649726868,0.2754772305488586,1.268854022026062,284.9678649902344,284.95001220703125,300.3951110839844,289.3190002441406,298.02154541015625,297.2774658203125,286.96710205078125,1.0,0.769102931022644,0.320366770029068,0.320366770029068,1.0,1.0,-4.005818843841553,0.9573981761932372,3.0484206676483154,0.0533511824905872,0.9006704092025757,0.9006704092025757,0.0,289.894775390625,298.0,46081.6015625,-0.0,5656.87109375,1.0,282.4577941894531,285.47613525390625,292.3605651855469,295.31982421875,313.1779479980469,299.9701538085937,282.1499938964844,35950.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596149325370787,1.0,0.0,0.0,3.652174234390259,3.652198076248169,8.900127568267635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6644.9853515625,0.0,1535.2215576171875,1895.4371337890625,-0.0,3949.15234375,0.9057224988937378,1.0,0.0,3.0,1.0,0.0
12234900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.8620710372924805,0.5638023614883423,0.5119013786315918,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.9467012882232666,0.7364223599433899,0.6999098062515259,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.8882429003715515,0.618660032749176,0.4350151121616363,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.7950301766395569,0.4369514584541321,0.4195030331611633,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.6847741603851318,0.2753519415855407,1.2692782878875732,284.83331298828125,284.95001220703125,300.3969421386719,289.31011962890625,298.01666259765625,297.2713317871094,286.827880859375,1.0,0.7701396942138672,0.3201404213905334,0.3201404213905334,1.0,1.0,-4.00686502456665,0.956892728805542,3.0499725341796875,0.052768237888813,0.8985728025436401,0.8985728025436401,0.0,291.9843444824219,298.0,47066.578125,-0.0,5674.59521484375,1.0,282.2011413574219,285.3004150390625,292.3861083984375,295.46875,313.1779479980469,299.9701538085937,282.1499938964844,36057.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690699577331544,1.0,0.0,0.0,3.65087366104126,3.650897741317749,8.893790663933032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6460.58984375,0.0,1534.5714111328125,1895.4371337890625,-0.0,4033.011474609375,0.905468761920929,1.0,0.0,3.0,1.0,0.0
12234960,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904357910156,0.8594486117362976,0.5621315240859985,0.510561466217041,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79034423828125,0.9440858364105223,0.7356413006782532,0.6993849277496338,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.8869251608848572,0.6199314594268799,0.4360067546367645,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.7931274175643921,0.4365970194339752,0.4193486869335174,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.6830335259437561,0.2750148773193359,1.268597960472107,284.7904052734375,284.95001220703125,300.39862060546875,289.3012390136719,298.0096740722656,297.2627868652344,286.7894592285156,1.0,0.7709135413169861,0.319835364818573,0.319835364818573,1.0,1.0,-4.004815578460693,0.9552534818649292,3.0495622158050537,0.0517264530062675,0.8970415592193604,0.8970415592193604,0.0,294.3796691894531,301.0,47163.6328125,-0.0,5684.3115234375,1.0,282.1581115722656,285.2514953613281,292.3560791015625,295.40216064453125,313.1779479980469,299.9701538085937,282.45001220703125,36142.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97376549243927,1.0,0.0,0.0,3.6474180221557617,3.647442102432251,8.87696216977929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6050.81640625,0.0,1531.366943359375,1895.4371337890625,-0.0,4074.298095703125,0.9047840237617492,1.0,0.0,3.0,1.0,0.0
12235020,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.8562458753585815,0.5609248876571655,0.5089974999427795,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.9410017132759094,0.7358939051628113,0.699172854423523,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.8862638473510742,0.6242654919624329,0.4386911988258362,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.7909488081932068,0.4369789958000183,0.4194758534431457,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.6809199452400208,0.2750203013420105,1.2680964469909668,284.9516906738281,284.95001220703125,300.40142822265625,289.2835693359375,298.0090026855469,297.2631530761719,286.9526672363281,1.0,0.7724509239196777,0.3192252218723297,0.3192252218723297,1.0,1.0,-4.00544023513794,0.9532873630523682,3.0521531105041504,0.0495289228856563,0.8984036445617676,0.8984036445617676,0.0,297.5899963378906,304.0,46072.98046875,-0.0,5708.38525390625,1.0,282.4421691894531,285.4595947265625,292.25341796875,295.1666259765625,313.1779479980469,299.9701538085937,282.75,36027.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637561440467834,1.0,0.0,0.0,3.645721435546875,3.645745515823364,8.868706231623946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5903.2607421875,0.0,1528.61865234375,1895.4371337890625,-0.0,3985.997314453125,0.9043500423431396,1.0,0.0,3.0,1.0,0.0
12235080,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.8562458753585815,0.5609248876571655,0.5089974999427795,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.9410017132759094,0.7358939051628113,0.699172854423523,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.8862638473510742,0.6242654919624329,0.4386911988258362,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.7909488081932068,0.4369789958000183,0.4194758534431457,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.6809199452400208,0.2750203013420105,1.2680964469909668,284.9516906738281,284.95001220703125,300.40142822265625,289.2835693359375,298.0090026855469,297.2631530761719,286.9526672363281,1.0,0.7724509239196777,0.3192252218723297,0.3192252218723297,1.0,1.0,-4.00544023513794,0.9532873630523682,3.0521531105041504,0.0495289228856563,0.8984036445617676,0.8984036445617676,0.0,297.5899963378906,304.0,46072.98046875,-0.0,5708.38525390625,1.0,282.4421691894531,285.4595947265625,292.25341796875,295.1666259765625,313.1779479980469,299.9701538085937,282.75,36027.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637561440467834,1.0,0.0,0.0,3.645721435546875,3.645745515823364,8.868706231623946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5903.2607421875,0.0,1528.61865234375,1895.4371337890625,-0.0,3985.997314453125,0.9043500423431396,1.0,0.0,3.0,1.0,0.0
12235140,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1343688964844,0.8556686043739319,0.5613943934440613,0.5091609358787537,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.9409555792808532,0.7379187941551208,0.7007531523704529,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344299316406,0.8881934881210327,0.6301054954528809,0.4425415098667145,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341857910156,0.7911272644996643,0.4385647773742676,0.4207545518875122,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1337585449219,0.6809861660003662,0.2759509682655334,1.2714738845825195,285.1343994140625,284.95001220703125,300.40338134765625,289.26611328125,298.0196838378906,297.27813720703125,287.1355895996094,1.0,0.7747678756713867,0.3186150789260864,0.3186150789260864,1.0,1.0,-4.017765522003174,0.9546148180961608,3.063150644302368,0.0480530746281147,0.9023988246917723,0.9023988246917723,0.0,299.1585388183594,307.0,45073.53125,-0.0,5759.64306640625,1.0,282.7417907714844,285.6887512207031,292.21990966796875,295.0516357421875,313.1779479980469,299.9701538085937,282.45001220703125,35828.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513009190559388,1.0,0.0,0.0,3.651549100875856,3.651573181152344,8.897081897885073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6476.22314453125,0.0,1533.6090087890625,1895.4371337890625,-0.0,3874.674072265625,0.905523121356964,1.0,0.0,3.0,1.0,0.0
12235200,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1343688964844,0.8556686043739319,0.5613943934440613,0.5091609358787537,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344909667969,0.9409555792808532,0.7379187941551208,0.7007531523704529,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344299316406,0.8881934881210327,0.6301054954528809,0.4425415098667145,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341857910156,0.7911272644996643,0.4385647773742676,0.4207545518875122,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1337585449219,0.6809861660003662,0.2759509682655334,1.2714738845825195,285.1343994140625,284.95001220703125,300.40338134765625,289.26611328125,298.0196838378906,297.27813720703125,287.1355895996094,1.0,0.7747678756713867,0.3186150789260864,0.3186150789260864,1.0,1.0,-4.017765522003174,0.9546148180961608,3.063150644302368,0.0480530746281147,0.9023988246917723,0.9023988246917723,0.0,299.1585388183594,307.0,45073.53125,-0.0,5759.64306640625,1.0,282.7417907714844,285.6887512207031,292.21990966796875,295.0516357421875,313.1779479980469,299.9701538085937,282.45001220703125,35828.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513009190559388,1.0,0.0,0.0,3.651549100875856,3.651573181152344,8.897081897885073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6476.22314453125,0.0,1533.6090087890625,1895.4371337890625,-0.0,3874.674072265625,0.905523121356964,1.0,0.0,3.0,1.0,0.0
12235260,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8537617921829224,0.5600329041481018,0.5086349844932556,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.939439058303833,0.7383899092674255,0.7018741965293884,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.8887903690338135,0.6344479918479919,0.4459969699382782,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.7902743816375732,0.4392861127853393,0.4218811094760895,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.6802541017532349,0.276398241519928,1.2750271558761597,284.9789123535156,284.95001220703125,300.4044189453125,289.2490234375,298.018798828125,297.27801513671875,286.9781188964844,1.0,0.777330219745636,0.3181405067443847,0.3181405067443847,1.0,1.0,-4.028293609619141,0.9558759331703186,3.072417736053467,0.0472854897379875,0.901484191417694,0.901484191417694,0.0,302.005859375,310.0,46253.90625,-0.0,5813.98876953125,1.0,282.457763671875,285.4853515625,292.2899475097656,295.2584228515625,313.1779479980469,299.9701538085937,282.1499938964844,35932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635694622993468,1.0,0.0,0.0,3.6546900272369385,3.654714107513428,8.912394378057797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6639.8134765625,0.0,1537.8890380859375,1895.4371337890625,-0.0,3984.33984375,0.9062726497650146,1.0,0.0,3.0,1.0,0.0
12235320,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8537617921829224,0.5600329041481018,0.5086349844932556,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.939439058303833,0.7383899092674255,0.7018741965293884,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.8887903690338135,0.6344479918479919,0.4459969699382782,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.7902743816375732,0.4392861127853393,0.4218811094760895,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.6802541017532349,0.276398241519928,1.2750271558761597,284.9789123535156,284.95001220703125,300.4044189453125,289.2490234375,298.018798828125,297.27801513671875,286.9781188964844,1.0,0.777330219745636,0.3181405067443847,0.3181405067443847,1.0,1.0,-4.028293609619141,0.9558759331703186,3.072417736053467,0.0472854897379875,0.901484191417694,0.901484191417694,0.0,302.005859375,310.0,46253.90625,-0.0,5813.98876953125,1.0,282.457763671875,285.4853515625,292.2899475097656,295.2584228515625,313.1779479980469,299.9701538085937,282.1499938964844,35932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635694622993468,1.0,0.0,0.0,3.6546900272369385,3.654714107513428,8.912394378057797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6639.8134765625,0.0,1537.8890380859375,1895.4371337890625,-0.0,3984.33984375,0.9062726497650146,1.0,0.0,3.0,1.0,0.0
12235380,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.849395215511322,0.5570102334022522,0.5064000487327576,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009033203125,0.934907853603363,0.7369831204414368,0.7011069655418396,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80096435546875,0.8868861198425293,0.6373340487480164,0.4483199417591095,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011779785156,0.7871432900428772,0.4387736320495605,0.4218305051326751,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80157470703125,0.6774179339408875,0.2758995592594147,1.2746224403381348,284.8009948730469,284.95001220703125,300.40435791015625,289.2323608398437,298.0064392089844,297.263671875,286.8000183105469,1.0,0.7790825963020325,0.3176659345626831,0.3176659345626831,1.0,1.0,-4.026942253112793,0.95381098985672,3.0731313228607178,0.045782197266817,0.8979918956756592,0.8979918956756592,0.0,306.49957275390625,298.0,47336.36328125,-0.0,5840.4541015625,1.0,282.1581726074219,285.2602844238281,292.2864685058594,295.3417358398437,313.1779479980469,299.9701538085937,282.45001220703125,36124.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97758686542511,1.0,0.0,0.0,3.6506075859069824,3.650631666183472,8.892494065548817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6045.22314453125,0.0,1534.7784423828125,1895.4371337890625,-0.0,4107.71240234375,0.9054843187332152,1.0,0.0,3.0,1.0,0.0
12235440,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.849395215511322,0.5570102334022522,0.5064000487327576,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009033203125,0.934907853603363,0.7369831204414368,0.7011069655418396,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80096435546875,0.8868861198425293,0.6373340487480164,0.4483199417591095,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011779785156,0.7871432900428772,0.4387736320495605,0.4218305051326751,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80157470703125,0.6774179339408875,0.2758995592594147,1.2746224403381348,284.8009948730469,284.95001220703125,300.40435791015625,289.2323608398437,298.0064392089844,297.263671875,286.8000183105469,1.0,0.7790825963020325,0.3176659345626831,0.3176659345626831,1.0,1.0,-4.026942253112793,0.95381098985672,3.0731313228607178,0.045782197266817,0.8979918956756592,0.8979918956756592,0.0,306.49957275390625,298.0,47336.36328125,-0.0,5840.4541015625,1.0,282.1581726074219,285.2602844238281,292.2864685058594,295.3417358398437,313.1779479980469,299.9701538085937,282.45001220703125,36124.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97758686542511,1.0,0.0,0.0,3.6506075859069824,3.650631666183472,8.892494065548817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6045.22314453125,0.0,1534.7784423828125,1895.4371337890625,-0.0,4107.71240234375,0.9054843187332152,1.0,0.0,3.0,1.0,0.0
12235500,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203796386719,0.8492788076400757,0.5561016201972961,0.5051661133766174,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209899902344,0.935303032398224,0.736696720123291,0.7004612684249878,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206848144531,0.8882157802581787,0.6392881274223328,0.4493798613548279,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.7875117659568787,0.4387365877628326,0.4215573668479919,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.6776267886161804,0.2757395505905151,1.2731658220291138,284.9205322265625,284.95001220703125,300.40386962890625,289.2242431640625,298.00372314453125,297.2611694335937,286.9255065917969,1.0,0.7780251502990723,0.3174286484718323,0.3174286484718323,1.0,1.0,-4.023869037628174,0.952110230922699,3.071758508682251,0.0447648838162422,0.8989534378051758,0.8989534378051758,0.0,305.5299987792969,298.0,46347.578125,-0.0,5823.607421875,1.0,282.4013671875,285.419921875,292.2021179199219,295.1047058105469,313.1779479980469,299.9701538085937,282.45001220703125,36067.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971397578716278,1.0,0.0,0.0,3.649147987365722,3.649171829223633,8.885384090717707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6182.935546875,0.0,1532.728271484375,1895.4371337890625,-0.0,4053.50830078125,0.90516859292984,1.0,0.0,3.0,1.0,0.0
12235560,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.8512318134307861,0.5558425188064575,0.5045985579490662,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598999023437,0.9382650852203368,0.7370430827140808,0.7004256248474121,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.8917515873908997,0.6418138742446899,0.4508809447288513,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.7897876501083374,0.4391145408153534,0.4216266572475433,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.6795095205307007,0.2758795320987701,1.272618293762207,284.9598083496094,284.95001220703125,300.403076171875,289.2162780761719,298.0054016113281,297.2644348144531,286.960693359375,1.0,0.7766160368919373,0.3171890377998352,0.3171890377998352,1.0,1.0,-4.024365425109863,0.9514064192771912,3.072958946228028,0.0438852421939373,0.8994472026824951,0.8994472026824951,0.0,302.2792358398437,286.0,46215.7890625,-0.0,5802.9052734375,1.0,282.4423828125,285.4662780761719,292.1852111816406,295.1064147949219,313.1779479980469,299.9701538085937,282.75,36012.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674476981163024,1.0,0.0,0.0,3.649486541748047,3.649510622024536,8.887034255167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5895.58837890625,0.0,1532.690185546875,1895.4371337890625,-0.0,4018.6904296875,0.9051809310913086,1.0,0.0,3.0,1.0,0.0
12235620,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.8585308194160461,0.55638188123703,0.5044026970863342,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391906738281,0.9482595324516296,0.7389014363288879,0.7014088034629822,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391296386719,0.9024400115013124,0.6478566527366638,0.4545392990112304,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.138916015625,0.7975717186927795,0.440703272819519,0.4224607646465301,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13848876953125,0.6862322092056274,0.2768374681472778,1.2739795446395874,285.1390686035156,284.95001220703125,300.4004821777344,289.2008972167969,298.0157165527344,297.28009033203125,287.14013671875,1.0,0.7732931971549988,0.3167098462581634,0.3167098462581634,1.0,1.0,-4.032347202301025,0.951953113079071,3.0803940296173096,0.0425831601023674,0.9034821391105652,0.9034821391105652,0.0,292.50714111328125,274.0,45178.60546875,-0.0,5762.00634765625,1.0,282.7418212890625,285.6925048828125,292.1531677246094,294.9906311035156,313.1779479980469,299.9701538085937,282.45001220703125,35818.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547078609466552,1.0,0.0,0.0,3.6556897163391113,3.6557137966156006,8.917270974961866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6466.70068359375,0.0,1538.1502685546875,1895.4371337890625,-0.0,3905.2734375,0.9064422249794006,1.0,0.0,3.0,1.0,0.0
12235680,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.8585308194160461,0.55638188123703,0.5044026970863342,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391906738281,0.9482595324516296,0.7389014363288879,0.7014088034629822,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391296386719,0.9024400115013124,0.6478566527366638,0.4545392990112304,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.138916015625,0.7975717186927795,0.440703272819519,0.4224607646465301,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13848876953125,0.6862322092056274,0.2768374681472778,1.2739795446395874,285.1390686035156,284.95001220703125,300.4004821777344,289.2008972167969,298.0157165527344,297.28009033203125,287.14013671875,1.0,0.7732931971549988,0.3167098462581634,0.3167098462581634,1.0,1.0,-4.032347202301025,0.951953113079071,3.0803940296173096,0.0425831601023674,0.9034821391105652,0.9034821391105652,0.0,292.50714111328125,274.0,45178.60546875,-0.0,5762.00634765625,1.0,282.7418212890625,285.6925048828125,292.1531677246094,294.9906311035156,313.1779479980469,299.9701538085937,282.45001220703125,35818.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547078609466552,1.0,0.0,0.0,3.6556897163391113,3.6557137966156006,8.917270974961866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6466.70068359375,0.0,1538.1502685546875,1895.4371337890625,-0.0,3905.2734375,0.9064422249794006,1.0,0.0,3.0,1.0,0.0
12235740,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.8664308190345764,0.5551475286483765,0.5034913420677185,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.958668291568756,0.7392316460609436,0.7018820643424988,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.914499044418335,0.6523956060409546,0.4577549993991852,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8060828447341919,0.4414608776569366,0.4231041073799133,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.6937510371208191,0.277359127998352,1.2753952741622925,284.9804992675781,284.95001220703125,300.3964538574219,289.18634033203125,298.01422119140625,297.2809143066406,286.9796142578125,1.0,0.7693870067596436,0.3162306547164917,0.3162306547164917,1.0,1.0,-4.038188457489014,0.951882779598236,3.086305856704712,0.0415101833641529,0.9025672674179076,0.9025672674179076,0.0,282.16168212890625,262.0,46323.8203125,-0.0,5709.8759765625,1.0,282.4577331542969,285.4864196777344,292.22515869140625,295.197021484375,313.1779479980469,299.9701538085937,282.1499938964844,35926.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665462374687196,1.0,0.0,0.0,3.659059762954712,3.659083843231201,8.933719755077618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6628.32568359375,0.0,1542.7227783203125,1895.4371337890625,-0.0,4010.72021484375,0.9072457551956176,1.0,0.0,3.0,1.0,0.0
12235800,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.8664308190345764,0.5551475286483765,0.5034913420677185,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.958668291568756,0.7392316460609436,0.7018820643424988,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.914499044418335,0.6523956060409546,0.4577549993991852,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8060828447341919,0.4414608776569366,0.4231041073799133,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.6937510371208191,0.277359127998352,1.2753952741622925,284.9804992675781,284.95001220703125,300.3964538574219,289.18634033203125,298.01422119140625,297.2809143066406,286.9796142578125,1.0,0.7693870067596436,0.3162306547164917,0.3162306547164917,1.0,1.0,-4.038188457489014,0.951882779598236,3.086305856704712,0.0415101833641529,0.9025672674179076,0.9025672674179076,0.0,282.16168212890625,262.0,46323.8203125,-0.0,5709.8759765625,1.0,282.4577331542969,285.4864196777344,292.22515869140625,295.197021484375,313.1779479980469,299.9701538085937,282.1499938964844,35926.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665462374687196,1.0,0.0,0.0,3.659059762954712,3.659083843231201,8.933719755077618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6628.32568359375,0.0,1542.7227783203125,1895.4371337890625,-0.0,4010.72021484375,0.9072457551956176,1.0,0.0,3.0,1.0,0.0
12235860,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996520996094,0.8728421926498413,0.5523003339767456,0.5008851885795593,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.9669616222381592,0.7377174496650696,0.7004622220993042,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.9257426857948304,0.6554917693138123,0.4598163068294525,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997741699219,0.8130108714103699,0.4410141110420227,0.4225630164146423,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002014160156,0.6999844312667847,0.2769724726676941,1.2728618383407593,284.7995910644531,284.95001220703125,300.39080810546875,289.1726989746094,298.0013122558594,297.26788330078125,286.7984924316406,1.0,0.7642565965652466,0.3157197833061218,0.3157197833061218,1.0,1.0,-4.0321364402771,0.9483789205551147,3.0837576389312744,0.0395900271832942,0.8990356922149658,0.8990356922149658,0.0,272.5592041015625,250.0,47369.7578125,-0.0,5623.7783203125,1.0,282.1581420898437,285.2587585449219,292.2245788574219,295.28082275390625,313.1779479980469,299.9701538085937,282.45001220703125,36122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801075458526612,1.0,0.0,0.0,3.655081033706665,3.6551051139831534,8.914301474760578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6031.30126953125,0.0,1539.7454833984375,1895.4371337890625,-0.0,4129.658203125,0.9064825773239136,1.0,0.0,3.0,1.0,0.0
12235920,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996520996094,0.8728421926498413,0.5523003339767456,0.5008851885795593,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.9669616222381592,0.7377174496650696,0.7004622220993042,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.9257426857948304,0.6554917693138123,0.4598163068294525,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997741699219,0.8130108714103699,0.4410141110420227,0.4225630164146423,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002014160156,0.6999844312667847,0.2769724726676941,1.2728618383407593,284.7995910644531,284.95001220703125,300.39080810546875,289.1726989746094,298.0013122558594,297.26788330078125,286.7984924316406,1.0,0.7642565965652466,0.3157197833061218,0.3157197833061218,1.0,1.0,-4.0321364402771,0.9483789205551147,3.0837576389312744,0.0395900271832942,0.8990356922149658,0.8990356922149658,0.0,272.5592041015625,250.0,47369.7578125,-0.0,5623.7783203125,1.0,282.1581420898437,285.2587585449219,292.2245788574219,295.28082275390625,313.1779479980469,299.9701538085937,282.45001220703125,36122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801075458526612,1.0,0.0,0.0,3.655081033706665,3.6551051139831534,8.914301474760578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6031.30126953125,0.0,1539.7454833984375,1895.4371337890625,-0.0,4129.658203125,0.9064825773239136,1.0,0.0,3.0,1.0,0.0
12235980,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.8819836974143982,0.551301121711731,0.4989791810512543,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.97722065448761,0.7376899719238281,0.6994227766990662,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95709228515625,0.9402109980583192,0.6602394580841064,0.4623491466045379,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.8217008113861084,0.4414424896240234,0.4221627116203308,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.7080256342887878,0.2770878374576568,1.270138382911682,284.9570617675781,284.95001220703125,300.38348388671875,289.16015625,297.9997253417969,297.27001953125,286.9579162597656,1.0,0.7586473822593689,0.3152089416980743,0.3152089416980743,1.0,1.0,-4.02786111831665,0.94538414478302,3.082476854324341,0.0373879745602607,0.9004446864128113,0.9004446864128113,0.0,261.2107238769531,238.0,46233.84375,-0.0,5531.71142578125,1.0,282.4422302246094,285.463623046875,292.1269836425781,295.04754638671875,313.1779479980469,299.9701538085937,282.1499938964844,36013.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695134162902832,1.0,0.0,0.0,3.653915882110596,3.653939962387085,8.908618838177063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6569.11962890625,0.0,1537.6329345703125,1895.4371337890625,-0.0,4036.92138671875,0.906172513961792,1.0,0.0,3.0,1.0,0.0
12236040,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.8819836974143982,0.551301121711731,0.4989791810512543,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.97722065448761,0.7376899719238281,0.6994227766990662,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95709228515625,0.9402109980583192,0.6602394580841064,0.4623491466045379,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.8217008113861084,0.4414424896240234,0.4221627116203308,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.7080256342887878,0.2770878374576568,1.270138382911682,284.9570617675781,284.95001220703125,300.38348388671875,289.16015625,297.9997253417969,297.27001953125,286.9579162597656,1.0,0.7586473822593689,0.3152089416980743,0.3152089416980743,1.0,1.0,-4.02786111831665,0.94538414478302,3.082476854324341,0.0373879745602607,0.9004446864128113,0.9004446864128113,0.0,261.2107238769531,238.0,46233.84375,-0.0,5531.71142578125,1.0,282.4422302246094,285.463623046875,292.1269836425781,295.04754638671875,313.1779479980469,299.9701538085937,282.1499938964844,36013.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695134162902832,1.0,0.0,0.0,3.653915882110596,3.653939962387085,8.908618838177063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6569.11962890625,0.0,1537.6329345703125,1895.4371337890625,-0.0,4036.92138671875,0.906172513961792,1.0,0.0,3.0,1.0,0.0
12236100,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.8878210186958313,0.5506207942962646,0.4984334111213684,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.9831233620643616,0.7375926375389099,0.6993438601493835,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.9486627578735352,0.6624524593353271,0.4638996422290802,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.82699054479599,0.4416484236717224,0.4222572147846222,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8386535644531,0.7129135131835938,0.2771854996681213,1.2698068618774414,284.835693359375,284.95001220703125,300.379150390625,289.154296875,297.9981994628906,297.270263671875,286.8305969238281,1.0,0.7559831738471985,0.3149535059928894,0.3149535059928894,1.0,1.0,-4.028696060180664,0.944711685180664,3.083984375,0.0366156734526157,0.8985058069229126,0.8985058069229126,0.0,255.04931640625,238.0,47181.9765625,-0.0,5491.97900390625,1.0,282.1986083984375,285.3033142089844,292.18243408203125,295.243408203125,313.1779479980469,299.9701538085937,282.1499938964844,36092.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754745960235596,1.0,0.0,0.0,3.652230501174927,3.652254343032837,8.900402121980733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6411.30517578125,0.0,1536.34423828125,1895.4371337890625,-0.0,4089.263427734375,0.9058022499084472,1.0,0.0,3.0,1.0,0.0
12236160,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.89284348487854,0.5494415163993835,0.4973298013210296,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953796386719,0.9880456924438475,0.7369948625564575,0.6987400650978088,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.9560078978538512,0.6642196178436279,0.4650629162788391,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.8316733241081238,0.4415403306484222,0.4220493733882904,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.7170546650886536,0.2770639061927795,1.2686201333999634,284.7954406738281,284.95001220703125,300.37432861328125,289.1487731933594,297.993408203125,297.2662048339844,286.7945556640625,1.0,0.7531410455703735,0.3147900402545929,0.3147900402545929,1.0,1.0,-4.026369571685791,0.9434602856636048,3.082909345626831,0.0359994769096374,0.897037148475647,0.897037148475647,0.0,249.46759033203125,241.0,47274.75390625,-0.0,5446.03515625,1.0,282.1576843261719,285.2572937011719,292.1784973144531,295.212890625,313.1779479980469,299.9701538085937,282.45001220703125,36165.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788784384727478,1.0,0.0,0.0,3.6484622955322266,3.6484861373901367,8.882045676728012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6012.05322265625,0.0,1532.694091796875,1895.4371337890625,-0.0,4118.966796875,0.9050361514091492,1.0,0.0,3.0,1.0,0.0
12236220,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.8973785638809204,0.5487864017486572,0.4960684776306152,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.992445945739746,0.7372913956642151,0.6983451247215271,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9639769196510316,0.6693407297134399,0.4680958390235901,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8362728357315063,0.4422498643398285,0.4222155213356018,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.7209452390670776,0.2774228751659393,1.268310308456421,284.9579162597656,284.95001220703125,300.3631896972656,289.138671875,297.994384765625,297.2719116210937,286.9589538574219,1.0,0.7515096068382263,0.3144630789756775,0.3144630789756775,1.0,1.0,-4.027832508087158,0.9427199363708496,3.085112333297729,0.0347229950129985,0.898491621017456,0.898491621017456,0.0,244.6458740234375,244.0,46189.375,-0.0,5417.578125,1.0,282.4421691894531,285.4665832519531,292.1036071777344,295.0154113769531,313.1779479980469,299.9701538085937,282.75,36035.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683148860931396,1.0,0.0,0.0,3.6464571952819824,3.646481275558472,8.8722862301438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5872.05908203125,0.0,1529.4951171875,1895.4371337890625,-0.0,4026.349609375,0.9045218229293824,1.0,0.0,3.0,1.0,0.0
12236280,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.8973785638809204,0.5487864017486572,0.4960684776306152,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.992445945739746,0.7372913956642151,0.6983451247215271,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9639769196510316,0.6693407297134399,0.4680958390235901,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8362728357315063,0.4422498643398285,0.4222155213356018,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.7209452390670776,0.2774228751659393,1.268310308456421,284.9579162597656,284.95001220703125,300.3631896972656,289.138671875,297.994384765625,297.2719116210937,286.9589538574219,1.0,0.7515096068382263,0.3144630789756775,0.3144630789756775,1.0,1.0,-4.027832508087158,0.9427199363708496,3.085112333297729,0.0347229950129985,0.898491621017456,0.898491621017456,0.0,244.6458740234375,244.0,46189.375,-0.0,5417.578125,1.0,282.4421691894531,285.4665832519531,292.1036071777344,295.0154113769531,313.1779479980469,299.9701538085937,282.75,36035.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683148860931396,1.0,0.0,0.0,3.6464571952819824,3.646481275558472,8.8722862301438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5872.05908203125,0.0,1529.4951171875,1895.4371337890625,-0.0,4026.349609375,0.9045218229293824,1.0,0.0,3.0,1.0,0.0
12236340,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.9009097218513488,0.5495507121086121,0.4963898956775665,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412048339844,0.9956209063529968,0.7391111254692078,0.6996267437934875,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.9703119397163392,0.67582768201828,0.4722948670387268,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1408996582031,0.8399308919906616,0.444012701511383,0.4235368371009826,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14044189453125,0.7240643501281738,0.2786020934581756,1.2721788883209229,285.14111328125,284.95001220703125,300.3500061035156,289.1300048828125,298.00439453125,297.2894897460937,287.1423034667969,1.0,0.752366840839386,0.3141361176967621,0.3141361176967621,1.0,1.0,-4.041050910949707,0.9452486038208008,3.0958023071289062,0.0341742783784866,0.9025801420211792,0.9025801420211792,0.0,242.375228881836,247.0,45193.75,-0.0,5444.50537109375,1.0,282.7417907714844,285.6960144042969,292.0829772949219,294.91668701171875,313.1779479980469,299.9701538085937,282.45001220703125,35828.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558296799659728,1.0,0.0,0.0,3.652277708053589,3.652301788330078,8.900632337827119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6447.93408203125,0.0,1534.4202880859375,1895.4371337890625,-0.0,3915.325439453125,0.9056870937347412,1.0,0.0,3.0,1.0,0.0
12236400,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.9009097218513488,0.5495507121086121,0.4963898956775665,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412048339844,0.9956209063529968,0.7391111254692078,0.6996267437934875,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.9703119397163392,0.67582768201828,0.4722948670387268,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1408996582031,0.8399308919906616,0.444012701511383,0.4235368371009826,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14044189453125,0.7240643501281738,0.2786020934581756,1.2721788883209229,285.14111328125,284.95001220703125,300.3500061035156,289.1300048828125,298.00439453125,297.2894897460937,287.1423034667969,1.0,0.752366840839386,0.3141361176967621,0.3141361176967621,1.0,1.0,-4.041050910949707,0.9452486038208008,3.0958023071289062,0.0341742783784866,0.9025801420211792,0.9025801420211792,0.0,242.375228881836,247.0,45193.75,-0.0,5444.50537109375,1.0,282.7417907714844,285.6960144042969,292.0829772949219,294.91668701171875,313.1779479980469,299.9701538085937,282.45001220703125,35828.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558296799659728,1.0,0.0,0.0,3.652277708053589,3.652301788330078,8.900632337827119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6447.93408203125,0.0,1534.4202880859375,1895.4371337890625,-0.0,3915.325439453125,0.9056870937347412,1.0,0.0,3.0,1.0,0.0
