time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236460,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.9002380967140198,0.5484488606452942,0.4960235357284546,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.9955416917800904,0.7392780184745789,0.7004046440124512,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.9723358750343324,0.6806355714797974,0.4760447442531585,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.8402704000473022,0.4448192417621612,0.4246881008148193,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.7244565486907959,0.2792199254035949,1.2762258052825928,284.9862670898437,284.95001220703125,300.3355712890625,289.1218566894531,298.0010681152344,297.2908020019531,286.9855041503906,1.0,0.7543165683746338,0.3136604130268097,0.3136604130268097,1.0,1.0,-4.052337169647217,0.9467085003852844,3.105628490447998,0.0333657748997211,0.9017677903175354,0.9017677903175354,0.0,243.3809356689453,250.0,46381.8046875,-0.0,5487.97998046875,1.0,282.457763671875,285.4929504394531,292.1625366210937,295.13427734375,313.1779479980469,299.9701538085937,282.1499938964844,35927.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968064785003662,1.0,0.0,0.0,3.655598640441896,3.655622720718384,8.916825890992186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6615.29345703125,0.0,1538.8643798828125,1895.4371337890625,-0.0,4024.141357421875,0.9064729809761048,1.0,0.0,3.0,1.0,0.0
12236520,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.9002380967140198,0.5484488606452942,0.4960235357284546,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.9955416917800904,0.7392780184745789,0.7004046440124512,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.9723358750343324,0.6806355714797974,0.4760447442531585,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.8402704000473022,0.4448192417621612,0.4246881008148193,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.7244565486907959,0.2792199254035949,1.2762258052825928,284.9862670898437,284.95001220703125,300.3355712890625,289.1218566894531,298.0010681152344,297.2908020019531,286.9855041503906,1.0,0.7543165683746338,0.3136604130268097,0.3136604130268097,1.0,1.0,-4.052337169647217,0.9467085003852844,3.105628490447998,0.0333657748997211,0.9017677903175354,0.9017677903175354,0.0,243.3809356689453,250.0,46381.8046875,-0.0,5487.97998046875,1.0,282.457763671875,285.4929504394531,292.1625366210937,295.13427734375,313.1779479980469,299.9701538085937,282.1499938964844,35927.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968064785003662,1.0,0.0,0.0,3.655598640441896,3.655622720718384,8.916825890992186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6615.29345703125,0.0,1538.8643798828125,1895.4371337890625,-0.0,4024.141357421875,0.9064729809761048,1.0,0.0,3.0,1.0,0.0
12236580,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.8948339223861694,0.5456783771514893,0.493983656167984,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.9917537569999696,0.7375413179397583,0.6993001103401184,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.9698238968849182,0.6838970184326172,0.4786112606525421,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8367125391960144,0.4443355202674866,0.4246427714824676,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.721433162689209,0.2788291573524475,1.2762093544006348,284.8087463378906,284.95001220703125,300.3209228515625,289.11328125,297.9862060546875,297.277587890625,286.8077697753906,1.0,0.7558262944221497,0.3131847083568573,0.3131847083568573,1.0,1.0,-4.051581382751465,0.9448035955429076,3.106777667999268,0.0318210981786251,0.8983817100524902,0.8983817100524902,0.0,247.05538940429688,253.0,47470.43359375,-0.0,5510.98486328125,1.0,282.1581726074219,285.2680053710937,292.1672058105469,295.22662353515625,313.1779479980469,299.9701538085937,282.45001220703125,36116.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820500612258912,1.0,0.0,0.0,3.651826858520508,3.651850938796997,8.898435908122337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6023.841796875,0.0,1536.072509765625,1895.4371337890625,-0.0,4146.51806640625,0.9057515263557434,1.0,0.0,3.0,1.0,0.0
12236640,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.8948339223861694,0.5456783771514893,0.493983656167984,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.9917537569999696,0.7375413179397583,0.6993001103401184,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.9698238968849182,0.6838970184326172,0.4786112606525421,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8367125391960144,0.4443355202674866,0.4246427714824676,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.721433162689209,0.2788291573524475,1.2762093544006348,284.8087463378906,284.95001220703125,300.3209228515625,289.11328125,297.9862060546875,297.277587890625,286.8077697753906,1.0,0.7558262944221497,0.3131847083568573,0.3131847083568573,1.0,1.0,-4.051581382751465,0.9448035955429076,3.106777667999268,0.0318210981786251,0.8983817100524902,0.8983817100524902,0.0,247.05538940429688,253.0,47470.43359375,-0.0,5510.98486328125,1.0,282.1581726074219,285.2680053710937,292.1672058105469,295.22662353515625,313.1779479980469,299.9701538085937,282.45001220703125,36116.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820500612258912,1.0,0.0,0.0,3.651826858520508,3.651850938796997,8.898435908122337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6023.841796875,0.0,1536.072509765625,1895.4371337890625,-0.0,4146.51806640625,0.9057515263557434,1.0,0.0,3.0,1.0,0.0
12236700,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.8921365141868591,0.5448652505874634,0.4929500818252563,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.9897401332855223,0.7370826601982117,0.6986033916473389,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.9685418605804444,0.6860675811767578,0.4798839688301086,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.8348629474639893,0.4443014860153198,0.4244813024997711,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256896972656,0.7197791337966919,0.2787071466445923,1.2754486799240112,284.9286193847656,284.95001220703125,300.3134765625,289.1088562011719,297.9822692871094,297.2755432128906,286.9336242675781,1.0,0.7564213871955872,0.3129468560218811,0.3129468560218811,1.0,1.0,-4.0499114990234375,0.9434990286827089,3.106412410736084,0.0308002810925245,0.8994005918502808,0.8994005918502808,0.0,248.8478240966797,253.0,46487.57421875,-0.0,5517.99365234375,1.0,282.4013977050781,285.4278869628906,292.08642578125,294.9935607910156,313.1779479980469,299.9701538085937,282.45001220703125,36058.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758260250091552,1.0,0.0,0.0,3.650552988052368,3.6505768299102783,8.892228038348549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6162.47119140625,0.0,1534.219970703125,1895.4371337890625,-0.0,4092.336669921875,0.9054765105247498,1.0,0.0,3.0,1.0,0.0
12236760,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.8909410834312439,0.5446689128875732,0.4926073253154754,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.9888708591461182,0.7372405529022217,0.6985638737678528,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.9686955213546752,0.6888160109519958,0.4816600084304809,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96856689453125,0.8341690301895142,0.4446719884872436,0.4247136414051056,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682006835937,0.7191141843795776,0.2788703143596649,1.275821328163147,284.9687194824219,284.95001220703125,300.3059997558594,289.1043395996094,297.9826965332031,297.2790222167969,286.9696350097656,1.0,0.7572307586669922,0.3127247393131256,0.3127247393131256,1.0,1.0,-4.052308082580566,0.9433752298355104,3.1089327335357666,0.0300298798829317,0.8999612927436829,0.8999612927436829,0.0,249.8815460205078,256.0,46368.77734375,-0.0,5532.97216796875,1.0,282.4423828125,285.4748840332031,292.072998046875,294.9994201660156,313.1779479980469,299.9701538085937,282.75,36001.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718440771102904,1.0,0.0,0.0,3.651098966598511,3.651123046875,8.894888310351234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5876.65234375,0.0,1534.4034423828125,1895.4371337890625,-0.0,4057.433837890625,0.9055345058441162,1.0,0.0,3.0,1.0,0.0
12236820,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496887207031,0.8903774619102478,0.5452669262886047,0.4928896427154541,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498413085937,0.9886189699172974,0.738677978515625,0.6995960474014282,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498107910156,0.9707210063934326,0.6952846646308899,0.4859299957752228,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495666503906,0.8342914581298828,0.4462133944034576,0.4259421229362488,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1491394042969,0.7191827297210693,0.2798313200473785,1.27929425239563,285.1497497558594,284.95001220703125,300.2908630371094,289.0951232910156,297.9903259277344,297.29449462890625,287.15087890625,1.0,0.7595211863517761,0.3122804760932922,0.3122804760932922,1.0,1.0,-4.064676761627197,0.9452268481254578,3.1194498538970947,0.0289733726531267,0.9041504263877868,0.9041504263877868,0.0,251.2218017578125,259.0,45357.8046875,-0.0,5582.70361328125,1.0,282.7418212890625,285.7024230957031,292.0474548339844,294.891845703125,313.1779479980469,299.9701538085937,282.45001220703125,35805.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591085314750672,1.0,0.0,0.0,3.6577844619750977,3.657808542251587,8.927492558541417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6451.6015625,0.0,1540.3895263671875,1895.4371337890625,-0.0,3944.63525390625,0.9069023728370668,1.0,0.0,3.0,1.0,0.0
12236880,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496887207031,0.8903774619102478,0.5452669262886047,0.4928896427154541,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498413085937,0.9886189699172974,0.738677978515625,0.6995960474014282,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498107910156,0.9707210063934326,0.6952846646308899,0.4859299957752228,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495666503906,0.8342914581298828,0.4462133944034576,0.4259421229362488,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1491394042969,0.7191827297210693,0.2798313200473785,1.27929425239563,285.1497497558594,284.95001220703125,300.2908630371094,289.0951232910156,297.9903259277344,297.29449462890625,287.15087890625,1.0,0.7595211863517761,0.3122804760932922,0.3122804760932922,1.0,1.0,-4.064676761627197,0.9452268481254578,3.1194498538970947,0.0289733726531267,0.9041504263877868,0.9041504263877868,0.0,251.2218017578125,259.0,45357.8046875,-0.0,5582.70361328125,1.0,282.7418212890625,285.7024230957031,292.0474548339844,294.891845703125,313.1779479980469,299.9701538085937,282.45001220703125,35805.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591085314750672,1.0,0.0,0.0,3.6577844619750977,3.657808542251587,8.927492558541417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6451.6015625,0.0,1540.3895263671875,1895.4371337890625,-0.0,3944.63525390625,0.9069023728370668,1.0,0.0,3.0,1.0,0.0
12236940,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8878332376480103,0.5440871119499207,0.4925035834312439,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9867889881134032,0.7385565042495728,0.700157642364502,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.970791220664978,0.7000900506973267,0.4897296726703644,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.8329762816429138,0.4468696117401123,0.4270101189613342,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.718103289604187,0.2802968621253967,1.2829351425170898,284.9936218261719,284.95001220703125,300.2754821777344,289.085693359375,297.9858703613281,297.2945251464844,286.9928283691406,1.0,0.7621010541915894,0.3118362426757812,0.3118362426757812,1.0,1.0,-4.075150012969971,0.9465329647064208,3.128617286682129,0.0281781535595655,0.9034266471862792,0.9034266471862792,0.0,253.9843597412109,262.0,46540.9609375,-0.0,5636.333984375,1.0,282.45770263671875,285.49822998046875,292.1252136230469,295.1064758300781,313.1779479980469,299.9701538085937,282.1499938964844,35909.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710804224014282,1.0,0.0,0.0,3.661768674850464,3.661792993545532,8.946952334554226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6618.490234375,0.0,1545.625244140625,1895.4371337890625,-0.0,4050.719482421875,0.9078408479690552,1.0,0.0,3.0,1.0,0.0
12237000,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8878332376480103,0.5440871119499207,0.4925035834312439,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9867889881134032,0.7385565042495728,0.700157642364502,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.970791220664978,0.7000900506973267,0.4897296726703644,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.8329762816429138,0.4468696117401123,0.4270101189613342,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.718103289604187,0.2802968621253967,1.2829351425170898,284.9936218261719,284.95001220703125,300.2754821777344,289.085693359375,297.9858703613281,297.2945251464844,286.9928283691406,1.0,0.7621010541915894,0.3118362426757812,0.3118362426757812,1.0,1.0,-4.075150012969971,0.9465329647064208,3.128617286682129,0.0281781535595655,0.9034266471862792,0.9034266471862792,0.0,253.9843597412109,262.0,46540.9609375,-0.0,5636.333984375,1.0,282.45770263671875,285.49822998046875,292.1252136230469,295.1064758300781,313.1779479980469,299.9701538085937,282.1499938964844,35909.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710804224014282,1.0,0.0,0.0,3.661768674850464,3.661792993545532,8.946952334554226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6618.490234375,0.0,1545.625244140625,1895.4371337890625,-0.0,4050.719482421875,0.9078408479690552,1.0,0.0,3.0,1.0,0.0
12237060,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8151550292969,0.881888210773468,0.5412850379943848,0.4904608130455017,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.9819290041923524,0.7365807294845581,0.6988559365272522,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150329589844,0.9675496816635132,0.70335853099823,0.4923238456249237,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152770996094,0.828894853591919,0.4462703168392181,0.4268847703933716,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.7144419550895691,0.2797922790050506,1.2825385332107544,284.8150939941406,284.95001220703125,300.2599182128906,289.0761108398437,297.97003173828125,297.2805480957031,286.8140869140625,1.0,0.763855516910553,0.3112911880016327,0.3112911880016327,1.0,1.0,-4.073632717132568,0.9441766142845154,3.129456281661988,0.0263380650430917,0.9001172184944153,0.9001172184944153,0.0,258.5018310546875,265.0,47625.390625,-0.0,5662.8076171875,1.0,282.1581115722656,285.2723693847656,292.12921142578125,295.1976623535156,313.1779479980469,299.9701538085937,281.8500061035156,36100.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984893262386322,1.0,0.0,0.0,3.65857458114624,3.6585986614227295,8.931349952945311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6736.455078125,0.0,1543.485595703125,1895.4371337890625,-0.0,4171.11083984375,0.9072498083114624,1.0,0.0,3.0,1.0,0.0
12237120,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8151550292969,0.881888210773468,0.5412850379943848,0.4904608130455017,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.9819290041923524,0.7365807294845581,0.6988559365272522,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150329589844,0.9675496816635132,0.70335853099823,0.4923238456249237,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152770996094,0.828894853591919,0.4462703168392181,0.4268847703933716,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.7144419550895691,0.2797922790050506,1.2825385332107544,284.8150939941406,284.95001220703125,300.2599182128906,289.0761108398437,297.97003173828125,297.2805480957031,286.8140869140625,1.0,0.763855516910553,0.3112911880016327,0.3112911880016327,1.0,1.0,-4.073632717132568,0.9441766142845154,3.129456281661988,0.0263380650430917,0.9001172184944153,0.9001172184944153,0.0,258.5018310546875,265.0,47625.390625,-0.0,5662.8076171875,1.0,282.1581115722656,285.2723693847656,292.12921142578125,295.1976623535156,313.1779479980469,299.9701538085937,281.8500061035156,36100.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984893262386322,1.0,0.0,0.0,3.65857458114624,3.6585986614227295,8.931349952945311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6736.455078125,0.0,1543.485595703125,1895.4371337890625,-0.0,4171.11083984375,0.9072498083114624,1.0,0.0,3.0,1.0,0.0
12237180,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.8751212358474731,0.53780597448349,0.4876796007156372,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.9759465456008912,0.7336661219596863,0.6965229511260986,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396484375,0.9633654952049256,0.7059416174888611,0.494352787733078,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.8240000605583191,0.4449611902236938,0.4260023832321167,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.7097266912460327,0.2786517739295959,1.2790409326553345,284.63970947265625,284.95001220703125,300.2441101074219,289.0664367675781,297.9504089355469,297.2619934082031,286.6387023925781,1.0,0.7647315859794617,0.3107461631298065,0.3107461631298065,1.0,1.0,-4.064653873443604,0.9397553205490112,3.124898672103882,0.0240189582109451,0.8944809436798096,0.8944809436798096,0.0,263.22216796875,268.0,48700.16796875,-0.0,5666.044921875,1.0,281.85821533203125,285.05279541015625,292.1119384765625,295.2497863769531,313.1779479980469,299.9701538085937,282.1499938964844,36332.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964572787284852,1.0,0.0,0.0,3.64675498008728,3.6467790603637695,8.873735168890562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6123.07470703125,0.0,1532.0469970703125,1895.4371337890625,-0.0,4270.05322265625,0.904763400554657,1.0,0.0,3.0,1.0,0.0
12237240,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.8751212358474731,0.53780597448349,0.4876796007156372,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.9759465456008912,0.7336661219596863,0.6965229511260986,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396484375,0.9633654952049256,0.7059416174888611,0.494352787733078,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.8240000605583191,0.4449611902236938,0.4260023832321167,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.7097266912460327,0.2786517739295959,1.2790409326553345,284.63970947265625,284.95001220703125,300.2441101074219,289.0664367675781,297.9504089355469,297.2619934082031,286.6387023925781,1.0,0.7647315859794617,0.3107461631298065,0.3107461631298065,1.0,1.0,-4.064653873443604,0.9397553205490112,3.124898672103882,0.0240189582109451,0.8944809436798096,0.8944809436798096,0.0,263.22216796875,268.0,48700.16796875,-0.0,5666.044921875,1.0,281.85821533203125,285.05279541015625,292.1119384765625,295.2497863769531,313.1779479980469,299.9701538085937,282.1499938964844,36332.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964572787284852,1.0,0.0,0.0,3.64675498008728,3.6467790603637695,8.873735168890562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6123.07470703125,0.0,1532.0469970703125,1895.4371337890625,-0.0,4270.05322265625,0.904763400554657,1.0,0.0,3.0,1.0,0.0
12237300,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.872340977191925,0.5367542505264282,0.4864338040351867,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.753173828125,0.9733664393424988,0.7327800989151001,0.6954113841056824,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75311279296875,0.9618434309959412,0.7079053521156311,0.4954719245433807,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.8219679594039917,0.4446358382701874,0.4255528450012207,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.7076336145401001,0.2782545387744903,1.2769882678985596,284.75274658203125,284.95001220703125,300.2361755371094,289.06158447265625,297.9451599121094,297.25860595703125,286.7579345703125,1.0,0.7649999856948853,0.3104736506938934,0.3104736506938934,1.0,1.0,-4.060140609741211,0.9375454783439636,3.1225953102111816,0.0227007567882537,0.894257128238678,0.894257128238678,0.0,265.1229553222656,268.0,47583.23828125,-0.0,5664.40234375,1.0,282.1012268066406,285.2068176269531,292.03106689453125,295.0081481933594,313.1779479980469,299.9701538085937,282.1499938964844,36292.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894396066665648,1.0,0.0,0.0,3.641004800796509,3.641028881072998,8.845773322718742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6253.47900390625,0.0,1525.3668212890625,1895.4371337890625,-0.0,4210.22119140625,0.9035007357597352,1.0,0.0,3.0,1.0,0.0
12237360,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926940917969,0.871026337146759,0.5363436937332153,0.4858928918838501,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.9721410870552064,0.7325544357299805,0.6949982643127441,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.9618306756019592,0.7104891538619995,0.4971243143081665,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.8210940361022949,0.4447576701641083,0.4255371391773224,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922058105469,0.706653892993927,0.2781849503517151,1.2762515544891355,284.7927551269531,284.95001220703125,300.2281494140625,289.0567626953125,297.94488525390625,297.2611083984375,286.7937316894531,1.0,0.7654896378517151,0.3103448748588562,0.3103448748588562,1.0,1.0,-4.060064792633057,0.937038242816925,3.1230268478393555,0.0220770016312599,0.8936456441879272,0.8936456441879272,0.0,266.1746520996094,271.0,47416.80078125,-0.0,5671.4736328125,1.0,282.1420593261719,285.2549743652344,292.0176086425781,295.0091552734375,313.1779479980469,299.9701538085937,282.45001220703125,36246.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846691489219666,1.0,0.0,0.0,3.636908054351807,3.636931896209717,8.825878126117459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5958.68212890625,0.0,1520.490234375,1895.4371337890625,-0.0,4169.17578125,0.9025301933288574,1.0,0.0,3.0,1.0,0.0
12237420,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.8702682852745056,0.5365934371948242,0.4858459532260895,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.971538543701172,0.7333308458328247,0.6953869462013245,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9637136459350586,0.7167302966117859,0.5012165307998657,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.8209547400474548,0.4459045827388763,0.4263685941696167,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9746398925781,0.706371009349823,0.2787851989269256,1.2779825925827026,284.97528076171875,284.95001220703125,300.2120056152344,289.047119140625,297.9519348144531,297.27557373046875,286.9764709472656,1.0,0.767198383808136,0.3100872933864593,0.3100872933864593,1.0,1.0,-4.068472385406494,0.9384429454803468,3.1300292015075684,0.0214193910360336,0.8955165147781372,0.8955165147781372,0.0,267.4035949707031,274.0,46343.3671875,-0.0,5707.80712890625,1.0,282.441650390625,285.4859924316406,291.9942626953125,294.8985900878906,313.1779479980469,299.9701538085937,282.75,36056.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970924437046051,1.0,0.0,0.0,3.634231805801392,3.634255886077881,8.812894520815462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5854.310546875,0.0,1516.116943359375,1895.4371337890625,-0.0,4049.3466796875,0.9018083810806274,1.0,0.0,3.0,1.0,0.0
12237480,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.8702682852745056,0.5365934371948242,0.4858459532260895,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.971538543701172,0.7333308458328247,0.6953869462013245,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9637136459350586,0.7167302966117859,0.5012165307998657,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.8209547400474548,0.4459045827388763,0.4263685941696167,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9746398925781,0.706371009349823,0.2787851989269256,1.2779825925827026,284.97528076171875,284.95001220703125,300.2120056152344,289.047119140625,297.9519348144531,297.27557373046875,286.9764709472656,1.0,0.767198383808136,0.3100872933864593,0.3100872933864593,1.0,1.0,-4.068472385406494,0.9384429454803468,3.1300292015075684,0.0214193910360336,0.8955165147781372,0.8955165147781372,0.0,267.4035949707031,274.0,46343.3671875,-0.0,5707.80712890625,1.0,282.441650390625,285.4859924316406,291.9942626953125,294.8985900878906,313.1779479980469,299.9701538085937,282.75,36056.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970924437046051,1.0,0.0,0.0,3.634231805801392,3.634255886077881,8.812894520815462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5854.310546875,0.0,1516.116943359375,1895.4371337890625,-0.0,4049.3466796875,0.9018083810806274,1.0,0.0,3.0,1.0,0.0
12237540,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1606750488281,0.8705586194992065,0.5376202464103699,0.48661869764328,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1608581542969,0.9719944596290588,0.7350669503211975,0.6968207955360413,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1608581542969,0.966589629650116,0.7237946391105652,0.505966067314148,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605529785156,0.8217930197715759,0.447824627161026,0.4280183613300323,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.7072215676307678,0.280088722705841,1.2831319570541382,285.1607666015625,284.95001220703125,300.1956787109375,289.0375671386719,297.9641418457031,297.29644775390625,287.1619873046875,1.0,0.7698864936828613,0.3098297417163849,0.3098297417163849,1.0,1.0,-4.085022449493408,0.942080020904541,3.142942190170288,0.02125009521842,0.8998852968215942,0.8998852968215942,0.0,268.4714660644531,277.0,45372.80859375,-0.0,5770.2509765625,1.0,282.7416687011719,285.71734619140625,291.9921875,294.8314514160156,313.1779479980469,299.9701538085937,283.04998779296875,35823.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959218442440033,1.0,0.0,0.0,3.640224933624268,3.6402487754821777,8.84198414041748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5766.03759765625,0.0,1521.004150390625,1895.4371337890625,-0.0,3945.61572265625,0.90298992395401,1.0,0.0,3.0,1.0,0.0
12237600,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1606750488281,0.8705586194992065,0.5376202464103699,0.48661869764328,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1608581542969,0.9719944596290588,0.7350669503211975,0.6968207955360413,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1608581542969,0.966589629650116,0.7237946391105652,0.505966067314148,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605529785156,0.8217930197715759,0.447824627161026,0.4280183613300323,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.7072215676307678,0.280088722705841,1.2831319570541382,285.1607666015625,284.95001220703125,300.1956787109375,289.0375671386719,297.9641418457031,297.29644775390625,287.1619873046875,1.0,0.7698864936828613,0.3098297417163849,0.3098297417163849,1.0,1.0,-4.085022449493408,0.942080020904541,3.142942190170288,0.02125009521842,0.8998852968215942,0.8998852968215942,0.0,268.4714660644531,277.0,45372.80859375,-0.0,5770.2509765625,1.0,282.7416687011719,285.71734619140625,291.9921875,294.8314514160156,313.1779479980469,299.9701538085937,283.04998779296875,35823.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959218442440033,1.0,0.0,0.0,3.640224933624268,3.6402487754821777,8.84198414041748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5766.03759765625,0.0,1521.004150390625,1895.4371337890625,-0.0,3945.61572265625,0.90298992395401,1.0,0.0,3.0,1.0,0.0
12237660,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.8710826635360718,0.5391010046005249,0.487847626209259,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.972665548324585,0.7373537421226501,0.6988411545753479,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.9695886969566344,0.7313790917396545,0.5111114382743835,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.822887659072876,0.4502098262310028,0.4301633536815643,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.7084729075431824,0.2818480134010315,1.2905594110488892,285.345703125,284.95001220703125,300.17919921875,289.0282287597656,297.9778137207031,297.32000732421875,287.346923828125,1.0,0.7733663320541382,0.3092911541461944,0.3092911541461944,1.0,1.0,-4.106646537780762,0.9461235404014589,3.160522937774658,0.0203913897275924,0.9067190885543824,0.9067190885543824,0.0,269.86212158203125,280.0,44468.50390625,-0.0,5852.48779296875,1.0,283.041748046875,285.94610595703125,291.99102783203125,294.7740478515625,313.1779479980469,299.9701538085937,282.75,35575.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492644667625428,1.0,0.0,0.0,3.655463457107544,3.655487537384033,8.916167075767589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6342.48193359375,0.0,1536.07763671875,1895.4371337890625,-0.0,3856.33349609375,0.9062289595603944,1.0,0.0,3.0,1.0,0.0
12237720,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.8710826635360718,0.5391010046005249,0.487847626209259,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.972665548324585,0.7373537421226501,0.6988411545753479,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.9695886969566344,0.7313790917396545,0.5111114382743835,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.822887659072876,0.4502098262310028,0.4301633536815643,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.7084729075431824,0.2818480134010315,1.2905594110488892,285.345703125,284.95001220703125,300.17919921875,289.0282287597656,297.9778137207031,297.32000732421875,287.346923828125,1.0,0.7733663320541382,0.3092911541461944,0.3092911541461944,1.0,1.0,-4.106646537780762,0.9461235404014589,3.160522937774658,0.0203913897275924,0.9067190885543824,0.9067190885543824,0.0,269.86212158203125,280.0,44468.50390625,-0.0,5852.48779296875,1.0,283.041748046875,285.94610595703125,291.99102783203125,294.7740478515625,313.1779479980469,299.9701538085937,282.75,35575.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492644667625428,1.0,0.0,0.0,3.655463457107544,3.655487537384033,8.916167075767589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6342.48193359375,0.0,1536.07763671875,1895.4371337890625,-0.0,3856.33349609375,0.9062289595603944,1.0,0.0,3.0,1.0,0.0
12237780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1906433105469,0.8689798712730408,0.5384510159492493,0.487993985414505,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.9707684516906738,0.7375866770744324,0.6998283267021179,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.9698835611343384,0.7368562817573547,0.515439510345459,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19073486328125,0.8219074606895447,0.451331079006195,0.4317485690116882,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.7077962160110474,0.282804787158966,1.29673433303833,285.19061279296875,284.95001220703125,300.1625671386719,289.01910400390625,297.9749755859375,297.3224792480469,287.1897888183594,1.0,0.7768429517745972,0.308752566576004,0.308752566576004,1.0,1.0,-4.122588157653809,0.9485474228858948,3.1740405559539795,0.0195261966437101,0.9086323976516724,0.9086323976516724,0.0,273.157470703125,283.0,45739.59375,-0.0,5929.58251953125,1.0,282.7576904296875,285.7401428222656,292.0712280273437,295.001220703125,313.1779479980469,299.9701538085937,282.45001220703125,35650.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639862775802612,1.0,0.0,0.0,3.669064521789551,3.669088840484619,8.982640338217607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6514.32763671875,0.0,1551.85498046875,1895.4371337890625,-0.0,3988.03955078125,0.909298539161682,1.0,0.0,3.0,1.0,0.0
12237840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1906433105469,0.8689798712730408,0.5384510159492493,0.487993985414505,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.9707684516906738,0.7375866770744324,0.6998283267021179,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.9698835611343384,0.7368562817573547,0.515439510345459,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19073486328125,0.8219074606895447,0.451331079006195,0.4317485690116882,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.7077962160110474,0.282804787158966,1.29673433303833,285.19061279296875,284.95001220703125,300.1625671386719,289.01910400390625,297.9749755859375,297.3224792480469,287.1897888183594,1.0,0.7768429517745972,0.308752566576004,0.308752566576004,1.0,1.0,-4.122588157653809,0.9485474228858948,3.1740405559539795,0.0195261966437101,0.9086323976516724,0.9086323976516724,0.0,273.157470703125,283.0,45739.59375,-0.0,5929.58251953125,1.0,282.7576904296875,285.7401428222656,292.0712280273437,295.001220703125,313.1779479980469,299.9701538085937,282.45001220703125,35650.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639862775802612,1.0,0.0,0.0,3.669064521789551,3.669088840484619,8.982640338217607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6514.32763671875,0.0,1551.85498046875,1895.4371337890625,-0.0,3988.03955078125,0.909298539161682,1.0,0.0,3.0,1.0,0.0
12237900,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.8666402101516724,0.5373892784118652,0.4873736202716827,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9684834480285645,0.7368609309196472,0.6995227932929993,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9687385559082032,0.7388694882392883,0.5170792937278748,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05584716796875,0.8203224539756775,0.4513114690780639,0.4320144951343536,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580444335937,0.7063523530960083,0.2828315496444702,1.2979989051818848,285.054931640625,284.95001220703125,300.1542053222656,289.0146789550781,297.9681091308594,297.31689453125,287.04962158203125,1.0,0.7782002091407776,0.3084832727909088,0.3084832727909088,1.0,1.0,-4.12529993057251,0.948317050933838,3.176982879638672,0.0187964271754026,0.9079988598823548,0.9079988598823548,0.0,275.5301208496094,283.0,46773.96484375,-0.0,5955.53564453125,1.0,282.5006408691406,285.5618896484375,292.0999450683594,295.1563720703125,313.1779479980469,299.9701538085937,282.45001220703125,35745.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743073582649232,1.0,0.0,0.0,3.673623561859131,3.67364764213562,9.004976391224773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6336.62353515625,0.0,1557.695068359375,1895.4371337890625,-0.0,4079.04638671875,0.9103493094444276,1.0,0.0,3.0,1.0,0.0
12237960,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8636695146560669,0.5360337495803833,0.4863341152667999,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9654761552810668,0.7357490062713623,0.6987094879150391,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9669319987297058,0.740592896938324,0.5183926224708557,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.8181649446487427,0.4510016143321991,0.431927889585495,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.7043089270591736,0.2826025485992431,1.2979382276535034,285.01055908203125,284.95001220703125,300.14581298828125,289.01031494140625,297.95904541015625,297.30865478515625,287.0094909667969,1.0,0.7792257070541382,0.3081668317317962,0.3081668317317962,1.0,1.0,-4.124480247497559,0.9469625353813172,3.1775176525115967,0.0177095849066972,0.9079214930534364,0.9079214930534364,0.0,278.205322265625,286.0,46899.63671875,-0.0,5971.6201171875,1.0,282.4578857421875,285.51025390625,292.0723571777344,295.09478759765625,313.1779479980469,299.9701538085937,282.1499938964844,35821.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796261191368104,1.0,0.0,0.0,3.676229953765869,3.6762542724609375,9.01775990769238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6635.1650390625,0.0,1561.20458984375,1895.4371337890625,-0.0,4125.47265625,0.9110115766525269,1.0,0.0,3.0,1.0,0.0
12238020,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8575880527496338,0.532812774181366,0.4838248193264007,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.9590099453926086,0.7328285574913025,0.6964177489280701,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.9630699157714844,0.7434952259063721,0.52067631483078,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.8135193586349487,0.4498303532600403,0.4312190413475036,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.6997899413108826,0.2816313505172729,1.2954025268554688,284.82598876953125,284.95001220703125,300.12890625,289.0018920898437,297.9382629394531,297.2890319824219,286.8248291015625,1.0,0.7805191278457642,0.3075339496135711,0.3075339496135711,1.0,1.0,-4.117553234100342,0.9427919387817384,3.1747610569000244,0.0151901897042989,0.9047103524208068,0.9047103524208068,0.0,283.3614807128906,289.0,47942.58203125,-0.0,5984.37060546875,1.0,282.1579895019531,285.2789611816406,292.0516662597656,295.14312744140625,313.1779479980469,299.9701538085937,281.8500061035156,36041.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921106696128844,1.0,0.0,0.0,3.675271511077881,3.67529559135437,9.013057251650024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6743.36669921875,0.0,1561.7806396484375,1895.4371337890625,-0.0,4233.07275390625,0.910942018032074,1.0,0.0,3.0,1.0,0.0
12238080,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8575880527496338,0.532812774181366,0.4838248193264007,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.9590099453926086,0.7328285574913025,0.6964177489280701,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.9630699157714844,0.7434952259063721,0.52067631483078,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.8135193586349487,0.4498303532600403,0.4312190413475036,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.6997899413108826,0.2816313505172729,1.2954025268554688,284.82598876953125,284.95001220703125,300.12890625,289.0018920898437,297.9382629394531,297.2890319824219,286.8248291015625,1.0,0.7805191278457642,0.3075339496135711,0.3075339496135711,1.0,1.0,-4.117553234100342,0.9427919387817384,3.1747610569000244,0.0151901897042989,0.9047103524208068,0.9047103524208068,0.0,283.3614807128906,289.0,47942.58203125,-0.0,5984.37060546875,1.0,282.1579895019531,285.2789611816406,292.0516662597656,295.14312744140625,313.1779479980469,299.9701538085937,281.8500061035156,36041.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921106696128844,1.0,0.0,0.0,3.675271511077881,3.67529559135437,9.013057251650024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6743.36669921875,0.0,1561.7806396484375,1895.4371337890625,-0.0,4233.07275390625,0.910942018032074,1.0,0.0,3.0,1.0,0.0
12238140,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.8515948057174683,0.5291679501533508,0.480865865945816,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462707519531,0.952285885810852,0.7293093204498291,0.6934698820114136,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462707519531,0.9591501951217652,0.745917797088623,0.5225765109062195,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64654541015625,0.8086683750152588,0.44816854596138,0.4299735724925995,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469421386719,0.6950152516365051,0.2801778316497803,1.2903993129730225,284.6463623046875,284.95001220703125,300.1119079589844,288.993896484375,297.9159851074219,297.2677001953125,286.645263671875,1.0,0.7809526324272156,0.306901067495346,0.306901067495346,1.0,1.0,-4.105212688446045,0.93715238571167,3.168060064315796,0.0123578226193785,0.8991288542747498,0.8991288542747498,0.0,288.1050720214844,292.0,48986.49609375,-0.0,5975.7587890625,1.0,281.8580627441406,285.05548095703125,292.0382080078125,295.189697265625,313.1779479980469,299.9701538085937,282.1499938964844,36289.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665078639984131,3.66510272026062,8.963133382167143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6123.73681640625,0.0,1552.1849365234375,1895.4371337890625,-0.0,4300.0,0.9088289141654968,1.0,0.0,3.0,1.0,0.0
