time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238200,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.8515948057174683,0.5291679501533508,0.480865865945816,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462707519531,0.952285885810852,0.7293093204498291,0.6934698820114136,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462707519531,0.9591501951217652,0.745917797088623,0.5225765109062195,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64654541015625,0.8086683750152588,0.44816854596138,0.4299735724925995,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469421386719,0.6950152516365051,0.2801778316497803,1.2903993129730225,284.6463623046875,284.95001220703125,300.1119079589844,288.993896484375,297.9159851074219,297.2677001953125,286.645263671875,1.0,0.7809526324272156,0.306901067495346,0.306901067495346,1.0,1.0,-4.105212688446045,0.93715238571167,3.168060064315796,0.0123578226193785,0.8991288542747498,0.8991288542747498,0.0,288.1050720214844,292.0,48986.49609375,-0.0,5975.7587890625,1.0,281.8580627441406,285.05548095703125,292.0382080078125,295.189697265625,313.1779479980469,299.9701538085937,282.1499938964844,36289.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665078639984131,3.66510272026062,8.963133382167143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6123.73681640625,0.0,1552.1849365234375,1895.4371337890625,-0.0,4300.0,0.9088289141654968,1.0,0.0,3.0,1.0,0.0
12238260,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.8480913043022156,0.5276061296463013,0.4789816737174988,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976379394531,0.9481787085533142,0.7277323007583618,0.6914869546890259,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79766845703125,0.957926630973816,0.7504845857620239,0.5253291130065918,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.8058103322982788,0.4477363228797912,0.4292682409286499,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970886230469,0.6920915842056274,0.2795063853263855,1.286579966545105,284.7975769042969,284.95001220703125,300.09478759765625,288.98638916015625,297.9098205566406,297.26568603515625,286.7984619140625,1.0,0.781349778175354,0.3066872954368591,0.3066872954368591,1.0,1.0,-4.098400592803955,0.9344903230667114,3.163910388946533,0.0109277227893471,0.8983473181724548,0.8983473181724548,0.0,290.9092102050781,295.0,47684.1640625,-0.0,5972.3447265625,1.0,282.14227294921875,285.2563171386719,291.9464416503906,294.9528503417969,313.1779479980469,299.9701538085937,282.45001220703125,36218.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894311428070068,1.0,0.0,0.0,3.656312942504883,3.656337022781372,8.920311529436731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5958.02734375,0.0,1541.842041015625,1895.4371337890625,-0.0,4210.1484375,0.9068472981452942,1.0,0.0,3.0,1.0,0.0
12238320,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.8480913043022156,0.5276061296463013,0.4789816737174988,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976379394531,0.9481787085533142,0.7277323007583618,0.6914869546890259,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79766845703125,0.957926630973816,0.7504845857620239,0.5253291130065918,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.8058103322982788,0.4477363228797912,0.4292682409286499,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970886230469,0.6920915842056274,0.2795063853263855,1.286579966545105,284.7975769042969,284.95001220703125,300.09478759765625,288.98638916015625,297.9098205566406,297.26568603515625,286.7984619140625,1.0,0.781349778175354,0.3066872954368591,0.3066872954368591,1.0,1.0,-4.098400592803955,0.9344903230667114,3.163910388946533,0.0109277227893471,0.8983473181724548,0.8983473181724548,0.0,290.9092102050781,295.0,47684.1640625,-0.0,5972.3447265625,1.0,282.14227294921875,285.2563171386719,291.9464416503906,294.9528503417969,313.1779479980469,299.9701538085937,282.45001220703125,36218.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894311428070068,1.0,0.0,0.0,3.656312942504883,3.656337022781372,8.920311529436731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5958.02734375,0.0,1541.842041015625,1895.4371337890625,-0.0,4210.1484375,0.9068472981452942,1.0,0.0,3.0,1.0,0.0
12238380,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432373046875,0.8474646210670471,0.5275786519050598,0.4787141978740692,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.9474415183067322,0.7277775406837463,0.6912505626678467,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.9587230682373048,0.7539082765579224,0.5274896621704102,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428100585937,0.8054594397544861,0.4481580853462219,0.4294711351394653,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.691651463508606,0.2796512842178345,1.2865314483642578,284.9435729980469,284.95001220703125,300.0851745605469,288.9824523925781,297.9125671386719,297.2723388671875,286.947998046875,1.0,0.7819932103157043,0.3065675795078277,0.3065675795078277,1.0,1.0,-4.100570201873779,0.9346572160720824,3.1659128665924072,0.0104728359729051,0.8996982574462891,0.8996982574462891,0.0,291.6514587402344,295.0,46657.84765625,-0.0,5984.9326171875,1.0,282.4090270996094,285.44586181640625,291.9078674316406,294.7950744628906,313.1779479980469,299.9701538085937,282.45001220703125,36105.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792299270629884,1.0,0.0,0.0,3.6542508602142334,3.654274940490722,8.910252518035122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6138.0673828125,0.0,1538.6907958984375,1895.4371337890625,-0.0,4122.0263671875,0.906340718269348,1.0,0.0,3.0,1.0,0.0
12238440,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.8474793434143066,0.5277737975120544,0.47885662317276,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.9474712014198304,0.7280926704406738,0.6914769411087036,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.9599024057388306,0.7568162083625793,0.5294712781906128,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8056854605674744,0.4487151503562927,0.429928570985794,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.6918012499809265,0.2799706757068634,1.2876269817352295,284.9784240722656,284.95001220703125,300.0775756835937,288.9794921875,297.9164123535156,297.2796630859375,286.97955322265625,1.0,0.7827752232551575,0.3064735233783722,0.3064735233783722,1.0,1.0,-4.105264186859131,0.9356013536453248,3.1696627140045166,0.0102922460064291,0.9002507925033569,0.9002507925033569,0.0,291.9874572753906,298.0,46591.3515625,-0.0,6003.26318359375,1.0,282.4418334960937,285.48583984375,291.9255676269531,294.84356689453125,313.1779479980469,299.9701538085937,282.1499938964844,36041.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754738807678224,1.0,0.0,0.0,3.654232263565064,3.6542563438415527,8.910162136999134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6541.38037109375,0.0,1538.190185546875,1895.4371337890625,-0.0,4089.257080078125,0.906268835067749,1.0,0.0,3.0,1.0,0.0
12238500,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.861572265625,0.8470755815505981,0.5273333191871643,0.4788450598716736,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9470306634902954,0.7278690934181213,0.691627562046051,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.9607368111610411,0.7594094276428223,0.5315712690353394,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8056026697158813,0.4490117728710174,0.4304291605949402,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.691719114780426,0.2801534235477447,1.2890843152999878,284.8612060546875,284.95001220703125,300.0689392089844,288.97625732421875,297.91619873046875,297.2821350097656,286.8564758300781,1.0,0.7837799787521362,0.3063666522502899,0.3063666522502899,1.0,1.0,-4.110325336456299,0.9365935921669006,3.173732042312622,0.0102383745834231,0.898523211479187,0.898523211479187,0.0,292.8003234863281,298.0,47586.390625,-0.0,6026.2177734375,1.0,282.19854736328125,285.3291015625,292.0001220703125,295.0701599121094,313.1779479980469,299.9701538085937,282.1499938964844,36101.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819239377975464,1.0,0.0,0.0,3.6525065898895264,3.652530670166016,8.901748174139357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6393.4853515625,0.0,1536.7183837890625,1895.4371337890625,-0.0,4145.4248046875,0.9058754444122314,1.0,0.0,3.0,1.0,0.0
12238560,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.845516562461853,0.5263075232505798,0.4781824350357055,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.94522225856781,0.7270334362983704,0.6911317706108093,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.9602560997009276,0.7614070773124695,0.5331394076347351,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8239440917969,0.8044684529304504,0.4489053785800934,0.4305422306060791,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.6907122135162354,0.2800565958023071,1.2894645929336548,284.8238220214844,284.95001220703125,300.0602722167969,288.97320556640625,297.91143798828125,297.2790832519531,286.8230895996094,1.0,0.7846282720565796,0.3061653077602386,0.3061653077602386,1.0,1.0,-4.111422061920166,0.9361879229545592,3.175234317779541,0.0096955373883247,0.8972728848457336,0.8972728848457336,0.0,294.47491455078125,301.0,47710.75390625,-0.0,6041.73095703125,1.0,282.1576538085937,285.28521728515625,292.00634765625,295.0574951171875,313.1779479980469,299.9701538085937,282.45001220703125,36159.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861051440238952,1.0,0.0,0.0,3.648953914642334,3.6489779949188232,8.884439353096241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5998.4990234375,0.0,1533.1964111328125,1895.4371337890625,-0.0,4181.56201171875,0.9051459431648254,1.0,0.0,3.0,1.0,0.0
12238620,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.8431885242462158,0.5257283449172974,0.4773273766040802,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.942408561706543,0.726624608039856,0.6904367208480835,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.9601911306381226,0.7670225501060486,0.5367169380187988,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.8028106689453125,0.449476033449173,0.430910050868988,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.6892005801200867,0.2803533375263214,1.2904117107391355,284.987060546875,284.95001220703125,300.0429077148437,288.96759033203125,297.9119567871094,297.2859191894531,286.9880676269531,1.0,0.7863753437995911,0.3057626783847809,0.3057626783847809,1.0,1.0,-4.115431785583496,0.9358386397361756,3.179593324661255,0.0082634277641773,0.8991253972053528,0.8991253972053528,0.0,297.2311706542969,304.0,46636.578125,-0.0,6074.880859375,1.0,282.4421691894531,285.4947509765625,291.9382629394531,294.8731384277344,313.1779479980469,299.9701538085937,282.75,36012.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768748879432678,1.0,0.0,0.0,3.6478214263916016,3.647845506668091,8.878925541466742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5859.94140625,0.0,1530.8358154296875,1895.4371337890625,-0.0,4101.49951171875,0.9048126339912416,1.0,0.0,3.0,1.0,0.0
12238680,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.8431885242462158,0.5257283449172974,0.4773273766040802,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.942408561706543,0.726624608039856,0.6904367208480835,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.9601911306381226,0.7670225501060486,0.5367169380187988,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.8028106689453125,0.449476033449173,0.430910050868988,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.6892005801200867,0.2803533375263214,1.2904117107391355,284.987060546875,284.95001220703125,300.0429077148437,288.96759033203125,297.9119567871094,297.2859191894531,286.9880676269531,1.0,0.7863753437995911,0.3057626783847809,0.3057626783847809,1.0,1.0,-4.115431785583496,0.9358386397361756,3.179593324661255,0.0082634277641773,0.8991253972053528,0.8991253972053528,0.0,297.2311706542969,304.0,46636.578125,-0.0,6074.880859375,1.0,282.4421691894531,285.4947509765625,291.9382629394531,294.8731384277344,313.1779479980469,299.9701538085937,282.75,36012.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768748879432678,1.0,0.0,0.0,3.6478214263916016,3.647845506668091,8.878925541466742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5859.94140625,0.0,1530.8358154296875,1895.4371337890625,-0.0,4101.49951171875,0.9048126339912416,1.0,0.0,3.0,1.0,0.0
12238740,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688232421875,0.8427927494049072,0.5264469385147095,0.4777714014053345,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16900634765625,0.9418910145759584,0.7275956869125366,0.6911036372184753,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690368652344,0.9622573256492616,0.7740015387535095,0.5413614511489868,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.8029679656028748,0.4510285854339599,0.4321974813938141,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683044433594,0.689391016960144,0.2814180850982666,1.2945295572280884,285.1689147949219,284.95001220703125,300.0254821777344,288.9627685546875,297.9213562011719,297.30389404296875,287.1700744628906,1.0,0.7888520359992981,0.3053600192070007,0.3053600192070007,1.0,1.0,-4.128857135772705,0.9380414485931396,3.190815687179565,0.007306738756597,0.9035772681236268,0.9035772681236268,0.0,298.84893798828125,307.0,45632.20703125,-0.0,6132.4853515625,1.0,282.7417907714844,285.7227478027344,291.9188537597656,294.7763671875,313.1779479980469,299.9701538085937,282.45001220703125,35797.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650405049324036,1.0,0.0,0.0,3.654791831970215,3.654815673828125,8.912890621104452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6437.10302734375,0.0,1536.991943359375,1895.4371337890625,-0.0,3997.38818359375,0.9062291383743286,1.0,0.0,3.0,1.0,0.0
12238800,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688232421875,0.8427927494049072,0.5264469385147095,0.4777714014053345,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16900634765625,0.9418910145759584,0.7275956869125366,0.6911036372184753,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690368652344,0.9622573256492616,0.7740015387535095,0.5413614511489868,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.8029679656028748,0.4510285854339599,0.4321974813938141,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683044433594,0.689391016960144,0.2814180850982666,1.2945295572280884,285.1689147949219,284.95001220703125,300.0254821777344,288.9627685546875,297.9213562011719,297.30389404296875,287.1700744628906,1.0,0.7888520359992981,0.3053600192070007,0.3053600192070007,1.0,1.0,-4.128857135772705,0.9380414485931396,3.190815687179565,0.007306738756597,0.9035772681236268,0.9035772681236268,0.0,298.84893798828125,307.0,45632.20703125,-0.0,6132.4853515625,1.0,282.7417907714844,285.7227478027344,291.9188537597656,294.7763671875,313.1779479980469,299.9701538085937,282.45001220703125,35797.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650405049324036,1.0,0.0,0.0,3.654791831970215,3.654815673828125,8.912890621104452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6437.10302734375,0.0,1536.991943359375,1895.4371337890625,-0.0,3997.38818359375,0.9062291383743286,1.0,0.0,3.0,1.0,0.0
12238860,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.8408798575401306,0.5253635048866272,0.4774768352508545,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.9395624995231628,0.7269121408462524,0.6911624670028687,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.9625207781791688,0.7790208458900452,0.5453635454177856,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8017997145652771,0.4515760540962219,0.4332002699375152,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142822265625,0.6885026693344116,0.2818900942802429,1.2983555793762207,285.0138244628906,284.95001220703125,300.00799560546875,288.9587707519531,297.9167785644531,297.30419921875,287.0130310058594,1.0,0.791466474533081,0.3049023449420929,0.3049023449420929,1.0,1.0,-4.139225959777832,0.9392029047012328,3.2000231742858887,0.0063681355677545,0.9031308889389038,0.9031308889389038,0.0,301.9085388183594,310.0,46828.8671875,-0.0,6189.98486328125,1.0,282.4577331542969,285.5190124511719,291.999755859375,294.9954528808594,313.1779479980469,299.9701538085937,282.1499938964844,35891.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773042798042296,1.0,0.0,0.0,3.659435510635376,3.659459590911865,8.935554092204256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6606.994140625,0.0,1542.88037109375,1895.4371337890625,-0.0,4105.2470703125,0.9073073267936708,1.0,0.0,3.0,1.0,0.0
12238920,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.8408798575401306,0.5253635048866272,0.4774768352508545,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.9395624995231628,0.7269121408462524,0.6911624670028687,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.9625207781791688,0.7790208458900452,0.5453635454177856,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8017997145652771,0.4515760540962219,0.4332002699375152,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142822265625,0.6885026693344116,0.2818900942802429,1.2983555793762207,285.0138244628906,284.95001220703125,300.00799560546875,288.9587707519531,297.9167785644531,297.30419921875,287.0130310058594,1.0,0.791466474533081,0.3049023449420929,0.3049023449420929,1.0,1.0,-4.139225959777832,0.9392029047012328,3.2000231742858887,0.0063681355677545,0.9031308889389038,0.9031308889389038,0.0,301.9085388183594,310.0,46828.8671875,-0.0,6189.98486328125,1.0,282.4577331542969,285.5190124511719,291.999755859375,294.9954528808594,313.1779479980469,299.9701538085937,282.1499938964844,35891.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773042798042296,1.0,0.0,0.0,3.659435510635376,3.659459590911865,8.935554092204256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6606.994140625,0.0,1542.88037109375,1895.4371337890625,-0.0,4105.2470703125,0.9073073267936708,1.0,0.0,3.0,1.0,0.0
12238980,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.8364906311035156,0.5226631760597229,0.4755347073078155,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.9340668320655824,0.7243688106536865,0.6893408894538879,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.9599531888961792,0.7823524475097656,0.5480239391326904,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.7981788516044617,0.4507977366447449,0.4329304695129394,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.6853204369544983,0.2813262045383453,1.2978074550628662,284.8355407714844,284.95001220703125,299.990478515625,288.95562744140625,297.9005432128906,297.28985595703125,286.8345031738281,1.0,0.7931506633758545,0.3044446408748626,0.3044446408748626,1.0,1.0,-4.136928081512451,0.9369256496429444,3.200002431869507,0.0047495290637016,0.9000964164733887,0.9000964164733887,0.0,306.6379089355469,313.0,47921.13671875,-0.0,6215.474609375,1.0,282.1581420898437,285.29302978515625,292.0085144042969,295.09161376953125,313.1779479980469,299.9701538085937,281.8500061035156,36076.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991046905517578,1.0,0.0,0.0,3.657123327255249,3.6571474075317374,8.924266126086877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6727.83056640625,0.0,1541.684814453125,1895.4371337890625,-0.0,4223.98291015625,0.906909167766571,1.0,0.0,3.0,1.0,0.0
12239040,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.8364906311035156,0.5226631760597229,0.4755347073078155,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.9340668320655824,0.7243688106536865,0.6893408894538879,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.9599531888961792,0.7823524475097656,0.5480239391326904,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.7981788516044617,0.4507977366447449,0.4329304695129394,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.6853204369544983,0.2813262045383453,1.2978074550628662,284.8355407714844,284.95001220703125,299.990478515625,288.95562744140625,297.9005432128906,297.28985595703125,286.8345031738281,1.0,0.7931506633758545,0.3044446408748626,0.3044446408748626,1.0,1.0,-4.136928081512451,0.9369256496429444,3.200002431869507,0.0047495290637016,0.9000964164733887,0.9000964164733887,0.0,306.6379089355469,313.0,47921.13671875,-0.0,6215.474609375,1.0,282.1581420898437,285.29302978515625,292.0085144042969,295.09161376953125,313.1779479980469,299.9701538085937,281.8500061035156,36076.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991046905517578,1.0,0.0,0.0,3.657123327255249,3.6571474075317374,8.924266126086877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6727.83056640625,0.0,1541.684814453125,1895.4371337890625,-0.0,4223.98291015625,0.906909167766571,1.0,0.0,3.0,1.0,0.0
12239100,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8340847492218018,0.5210233926773071,0.4743067920207977,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69873046875,0.9309906363487244,0.7227155566215515,0.6880605220794678,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.9584096670150756,0.7837016582489014,0.5491469502449036,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.7960954904556274,0.4501097202301025,0.4325051605701446,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.6834215521812439,0.2807777225971222,1.2963051795959473,284.6990966796875,284.95001220703125,299.981689453125,288.9544372558594,297.8907470703125,297.2806396484375,286.6941833496094,1.0,0.7936463952064514,0.3042157888412475,0.3042157888412475,1.0,1.0,-4.132944583892822,0.935021996498108,3.197922706604004,0.0037722731940448,0.897079348564148,0.897079348564148,0.0,309.0282287597656,313.0,48886.62109375,-0.0,6218.5419921875,1.0,281.901123046875,285.1168518066406,292.0250244140625,295.21929931640625,313.1779479980469,299.9701538085937,281.8500061035156,36207.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990267753601074,1.0,0.0,0.0,3.652871370315552,3.652895450592041,8.903526804715511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6533.9443359375,0.0,1537.9161376953125,1895.4371337890625,-0.0,4291.791015625,0.9060136079788208,1.0,0.0,3.0,1.0,0.0
12239160,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.8314515352249146,0.5192552804946899,0.4728326201438904,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.9276113510131836,0.7208796143531799,0.6864827275276184,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.956581175327301,0.7849114537239075,0.5500547885894775,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.7937672138214111,0.4492689967155456,0.4318599998950958,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.6812679171562195,0.2800815403461456,1.2939326763153076,284.6579284667969,284.95001220703125,299.972900390625,288.9534606933594,297.8803405761719,297.2705383300781,286.65692138671875,1.0,0.7938920259475708,0.3040298521518707,0.3040298521518707,1.0,1.0,-4.126733779907227,0.9326617121696472,3.1940717697143555,0.0028237937949597,0.8946844935417175,0.8946844935417175,0.0,311.49468994140625,316.0,48967.04296875,-0.0,6214.40771484375,1.0,281.8582458496094,285.0708312988281,292.00177001953125,295.14996337890625,313.1779479980469,299.9701538085937,282.1499938964844,36307.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64625096321106,3.646275043487549,8.871282943800907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6114.62841796875,0.0,1531.2969970703125,1895.4371337890625,-0.0,4300.0,0.9046333432197572,1.0,0.0,3.0,1.0,0.0
12239220,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.8283476233482361,0.5177997946739197,0.4710720777511596,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.9235323667526244,0.7191823720932007,0.6844203472137451,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.955501139163971,0.7896062731742859,0.5528919100761414,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114318847656,0.7910913228988647,0.4488565027713775,0.4311986565589905,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8110656738281,0.6786560416221619,0.27951180934906,1.2906904220581057,284.81158447265625,284.95001220703125,299.955322265625,288.9523010253906,297.87481689453125,297.2697448730469,286.8124694824219,1.0,0.7944834232330322,0.303657978773117,0.303657978773117,1.0,1.0,-4.120825290679932,0.9297361373901368,3.191089153289795,0.0009183612419292,0.894109308719635,0.894109308719635,0.0,314.5101623535156,319.0,47703.375,-0.0,6215.23681640625,1.0,282.1421203613281,285.2734680175781,291.9143371582031,294.919921875,313.1779479980469,299.9701538085937,282.45001220703125,36218.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898489713668824,1.0,0.0,0.0,3.637446403503418,3.637470245361328,8.82849121808249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5952.5244140625,0.0,1520.8775634765625,1895.4371337890625,-0.0,4213.7294921875,0.9026309847831726,1.0,0.0,3.0,1.0,0.0
12239280,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.8283476233482361,0.5177997946739197,0.4710720777511596,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.9235323667526244,0.7191823720932007,0.6844203472137451,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.955501139163971,0.7896062731742859,0.5528919100761414,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114318847656,0.7910913228988647,0.4488565027713775,0.4311986565589905,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8110656738281,0.6786560416221619,0.27951180934906,1.2906904220581057,284.81158447265625,284.95001220703125,299.955322265625,288.9523010253906,297.87481689453125,297.2697448730469,286.8124694824219,1.0,0.7944834232330322,0.303657978773117,0.303657978773117,1.0,1.0,-4.120825290679932,0.9297361373901368,3.191089153289795,0.0009183612419292,0.894109308719635,0.894109308719635,0.0,314.5101623535156,319.0,47703.375,-0.0,6215.23681640625,1.0,282.1421203613281,285.2734680175781,291.9143371582031,294.919921875,313.1779479980469,299.9701538085937,282.45001220703125,36218.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898489713668824,1.0,0.0,0.0,3.637446403503418,3.637470245361328,8.82849121808249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5952.5244140625,0.0,1520.8775634765625,1895.4371337890625,-0.0,4213.7294921875,0.9026309847831726,1.0,0.0,3.0,1.0,0.0
12239340,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.827740490436554,0.5180026292800903,0.4709982872009277,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.9226521253585817,0.7193480730056763,0.6842501163482666,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.9573447108268738,0.7960410118103027,0.5571150183677673,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.7908985018730164,0.4497987329959869,0.4318433403968811,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.6783751249313354,0.2800221145153045,1.2920299768447876,284.9927673339844,284.95001220703125,299.937744140625,288.95220947265625,297.8816833496094,297.2843017578125,286.9939270019531,1.0,0.7960077524185181,0.3032861053943634,0.3032861053943634,1.0,1.0,-4.127989292144775,0.9303409457206726,3.197648286819458,-0.0003024516627192,0.8962036967277527,0.8962036967277527,0.0,315.7824401855469,322.0,46618.37890625,-0.0,6249.11962890625,1.0,282.4416809082031,285.5028381347656,291.8984069824219,294.8159484863281,313.1779479980469,299.9701538085937,282.75,36029.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759153127670288,1.0,0.0,0.0,3.635783672332764,3.635807514190674,8.820422294775199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5848.34033203125,0.0,1517.6292724609375,1895.4371337890625,-0.0,4093.1171875,0.9021363258361816,1.0,0.0,3.0,1.0,0.0
12239400,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.827740490436554,0.5180026292800903,0.4709982872009277,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.9226521253585817,0.7193480730056763,0.6842501163482666,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.9573447108268738,0.7960410118103027,0.5571150183677673,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.7908985018730164,0.4497987329959869,0.4318433403968811,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.6783751249313354,0.2800221145153045,1.2920299768447876,284.9927673339844,284.95001220703125,299.937744140625,288.95220947265625,297.8816833496094,297.2843017578125,286.9939270019531,1.0,0.7960077524185181,0.3032861053943634,0.3032861053943634,1.0,1.0,-4.127989292144775,0.9303409457206726,3.197648286819458,-0.0003024516627192,0.8962036967277527,0.8962036967277527,0.0,315.7824401855469,322.0,46618.37890625,-0.0,6249.11962890625,1.0,282.4416809082031,285.5028381347656,291.8984069824219,294.8159484863281,313.1779479980469,299.9701538085937,282.75,36029.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759153127670288,1.0,0.0,0.0,3.635783672332764,3.635807514190674,8.820422294775199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5848.34033203125,0.0,1517.6292724609375,1895.4371337890625,-0.0,4093.1171875,0.9021363258361816,1.0,0.0,3.0,1.0,0.0
12239460,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768798828125,0.827933669090271,0.518949568271637,0.4717121422290802,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17706298828125,0.9228253960609436,0.7204503417015076,0.6851035356521606,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771240234375,0.9600003361701964,0.8031994104385376,0.5619457960128784,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767883300781,0.7916040420532227,0.4515012204647064,0.4332973659038543,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17633056640625,0.6790831089019775,0.281241625547409,1.296823024749756,285.1769714355469,284.95001220703125,299.920166015625,288.9532775878906,297.8934936523437,297.3045349121094,287.1781921386719,1.0,0.7984821200370789,0.3030028641223907,0.3030028641223907,1.0,1.0,-4.143204212188721,0.9334190487861632,3.209784984588623,-0.0007650610059499,0.9007806181907654,0.9007806181907654,0.0,316.91119384765625,325.0,45635.4609375,-0.0,6310.2275390625,1.0,282.74169921875,285.73260498046875,291.9055480957031,294.7569274902344,313.1779479980469,299.9701538085937,282.45001220703125,35798.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637392163276672,1.0,0.0,0.0,3.642720699310303,3.642744541168213,8.854112252265622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6432.28466796875,0.0,1523.580810546875,1895.4371337890625,-0.0,3985.846923828125,0.9035304188728333,1.0,0.0,3.0,1.0,0.0
12239520,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768798828125,0.827933669090271,0.518949568271637,0.4717121422290802,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17706298828125,0.9228253960609436,0.7204503417015076,0.6851035356521606,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771240234375,0.9600003361701964,0.8031994104385376,0.5619457960128784,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767883300781,0.7916040420532227,0.4515012204647064,0.4332973659038543,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17633056640625,0.6790831089019775,0.281241625547409,1.296823024749756,285.1769714355469,284.95001220703125,299.920166015625,288.9532775878906,297.8934936523437,297.3045349121094,287.1781921386719,1.0,0.7984821200370789,0.3030028641223907,0.3030028641223907,1.0,1.0,-4.143204212188721,0.9334190487861632,3.209784984588623,-0.0007650610059499,0.9007806181907654,0.9007806181907654,0.0,316.91119384765625,325.0,45635.4609375,-0.0,6310.2275390625,1.0,282.74169921875,285.73260498046875,291.9055480957031,294.7569274902344,313.1779479980469,299.9701538085937,282.45001220703125,35798.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637392163276672,1.0,0.0,0.0,3.642720699310303,3.642744541168213,8.854112252265622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6432.28466796875,0.0,1523.580810546875,1895.4371337890625,-0.0,3985.846923828125,0.9035304188728333,1.0,0.0,3.0,1.0,0.0
12239580,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434265136719,0.8273882865905762,0.5185521841049194,0.4718858599662781,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04296875,0.922112762928009,0.7202507853507996,0.6854469180107117,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428466796875,0.9608316421508788,0.8066046833992004,0.5647488832473755,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.7914724946022034,0.4520501792430877,0.4341672658920288,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.6791020035743713,0.2817336618900299,1.300157904624939,285.0431823730469,284.95001220703125,299.9089050292969,288.9545593261719,297.892822265625,297.30718994140625,287.0404052734375,1.0,0.8002707362174988,0.3028216063976288,0.3028216063976288,1.0,1.0,-4.152279376983643,0.9352050423622132,3.217074394226074,-0.0008499030955135,0.9003487825393677,0.9003487825393677,0.0,318.439697265625,325.0,46755.83984375,-0.0,6352.90771484375,1.0,282.479248046875,285.55401611328125,291.9960327148437,294.9998779296875,313.1779479980469,299.9701538085937,282.45001220703125,35861.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731728434562684,1.0,0.0,0.0,3.646375894546509,3.646399974822998,8.871890599948529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6273.765625,0.0,1528.105224609375,1895.4371337890625,-0.0,4069.100830078125,0.9043501615524292,1.0,0.0,3.0,1.0,0.0
12239640,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.8263469338417053,0.5179541110992432,0.4715090990066528,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.9207914471626282,0.7197227478027344,0.6851440072059631,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.9604322910308838,0.8081239461898804,0.5659136772155762,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.7906951904296875,0.4520670473575592,0.4343378245830536,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.6784855127334595,0.2817940711975097,1.301063895225525,285.0234375,284.95001220703125,299.9025573730469,288.9555053710937,297.8895874023437,297.304931640625,287.02264404296875,1.0,0.8011117577552795,0.3027196228504181,0.3027196228504181,1.0,1.0,-4.154166221618652,0.9353423118591307,3.218823909759521,-0.0010614880593493,0.9004756808280945,0.9004756808280945,0.0,319.8935546875,328.0,46843.30078125,-0.0,6369.873046875,1.0,282.45782470703125,285.52996826171875,291.9975280761719,294.99151611328125,313.1779479980469,299.9701538085937,282.1499938964844,35885.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763559699058532,1.0,0.0,0.0,3.6476008892059326,3.6476247310638414,8.87785233771865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6606.4150390625,0.0,1529.645263671875,1895.4371337890625,-0.0,4096.9677734375,0.9046555757522584,1.0,0.0,3.0,1.0,0.0
12239700,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.8245936632156372,0.5167661905288696,0.4707613885402679,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.9185563921928406,0.7185791730880737,0.6844286918640137,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.9595251083374025,0.8098388314247131,0.5673529505729675,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.789286196231842,0.4517945349216461,0.4343585669994354,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.6773073673248291,0.2816482186317444,1.3015121221542358,284.8892517089844,284.95001220703125,299.893798828125,288.95709228515625,297.8826904296875,297.2987060546875,286.884033203125,1.0,0.802100419998169,0.3025780022144317,0.3025780022144317,1.0,1.0,-4.154711723327637,0.9349742531776428,3.21973729133606,-0.0014618363929912,0.8987525105476379,0.8987525105476379,0.0,322.1166687011719,328.0,47845.140625,-0.0,6387.5849609375,1.0,282.2012634277344,285.3543395996094,292.03271484375,295.1513671875,313.1779479980469,299.9701538085937,282.1499938964844,35986.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857308268547058,1.0,0.0,0.0,3.6476452350616455,3.647669076919556,8.878067774276133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6427.13330078125,0.0,1530.4522705078125,1895.4371337890625,-0.0,4178.3359375,0.904699206352234,1.0,0.0,3.0,1.0,0.0
12239760,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459777832031,0.8223384618759155,0.5153019428253174,0.4696187973022461,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.915707528591156,0.7170794606208801,0.6832403540611267,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.9580329656600952,0.811263382434845,0.5684541463851929,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.7873674035072327,0.4512432515621185,0.4340391755104065,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.6756355166435242,0.2812606990337372,1.300707459449768,284.84588623046875,284.95001220703125,299.885009765625,288.9590148925781,297.8739624023437,297.2900085449219,286.8448486328125,1.0,0.8027908205986023,0.3023178279399872,0.3023178279399872,1.0,1.0,-4.151884078979492,0.9332982301712036,3.218585968017578,-0.0024357922375202,0.8975870013237,0.8975870013237,0.0,324.6509704589844,331.0,47942.87890625,-0.0,6395.615234375,1.0,282.1581420898437,285.3043212890625,292.0126953125,295.095458984375,313.1779479980469,299.9701538085937,282.45001220703125,36067.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902765154838562,1.0,0.0,0.0,3.645622968673706,3.645646810531616,8.868226473168761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6018.5458984375,0.0,1528.81201171875,1895.4371337890625,-0.0,4217.390625,0.9043311476707458,1.0,0.0,3.0,1.0,0.0
12239820,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.8195205926895142,0.5142698287963867,0.4682868123054504,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.9120901823043824,0.7158107161521912,0.6816486120223999,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9571126103401184,0.8162931799888611,0.5715424418449402,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.7850295305252075,0.4512190520763397,0.4338003098964691,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.6735163331031799,0.2811363935470581,1.2997138500213623,285.0029296875,284.95001220703125,299.86749267578125,288.9638366699219,297.8709411621094,297.2908935546875,287.0037841796875,1.0,0.8041019439697266,0.301797479391098,0.301797479391098,1.0,1.0,-4.150579929351807,0.9310747385025024,3.219505071640014,-0.0046119247563183,0.8996038436889648,0.8996038436889648,0.0,328.0416564941406,334.0,46822.390625,-0.0,6415.134765625,1.0,282.4421691894531,285.5080261230469,291.9306030273437,294.87908935546875,313.1779479980469,299.9701538085937,282.75,35951.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796816110610962,1.0,0.0,0.0,3.646768093109131,3.64679217338562,8.873799401953875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5871.38232421875,0.0,1529.2159423828125,1895.4371337890625,-0.0,4125.95556640625,0.9045314192771912,1.0,0.0,3.0,1.0,0.0
12239880,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.8195205926895142,0.5142698287963867,0.4682868123054504,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.9120901823043824,0.7158107161521912,0.6816486120223999,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9571126103401184,0.8162931799888611,0.5715424418449402,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.7850295305252075,0.4512190520763397,0.4338003098964691,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.6735163331031799,0.2811363935470581,1.2997138500213623,285.0029296875,284.95001220703125,299.86749267578125,288.9638366699219,297.8709411621094,297.2908935546875,287.0037841796875,1.0,0.8041019439697266,0.301797479391098,0.301797479391098,1.0,1.0,-4.150579929351807,0.9310747385025024,3.219505071640014,-0.0046119247563183,0.8996038436889648,0.8996038436889648,0.0,328.0416564941406,334.0,46822.390625,-0.0,6415.134765625,1.0,282.4421691894531,285.5080261230469,291.9306030273437,294.87908935546875,313.1779479980469,299.9701538085937,282.75,35951.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796816110610962,1.0,0.0,0.0,3.646768093109131,3.64679217338562,8.873799401953875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5871.38232421875,0.0,1529.2159423828125,1895.4371337890625,-0.0,4125.95556640625,0.9045314192771912,1.0,0.0,3.0,1.0,0.0
