time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239940,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.8189719319343567,0.5147569179534912,0.4684986472129822,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.9112626910209656,0.7162293791770935,0.6817545890808105,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1817321777344,0.9588345885276794,0.8229594230651855,0.5759427547454834,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.7848958969116211,0.4524003565311432,0.4347062706947326,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810302734375,0.6734222173690796,0.2819430232048034,1.3025600910186768,285.1816101074219,284.95001220703125,299.8500061035156,288.9700622558594,297.878662109375,297.3057556152344,287.18267822265625,1.0,0.8061510324478149,0.3012771308422088,0.3012771308422088,1.0,1.0,-4.160764217376709,0.931932806968689,3.2288312911987305,-0.0062104193493723,0.9042016863822936,0.9042016863822936,0.0,329.701904296875,337.0,45791.671875,-0.0,6463.037109375,1.0,282.7417907714844,285.7328796386719,291.9188537597656,294.7837829589844,313.1779479980469,299.9701538085937,282.45001220703125,35756.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662368297576904,1.0,0.0,0.0,3.655288219451904,3.6553122997283936,8.915312150747923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6449.734375,0.0,1537.23876953125,1895.4371337890625,-0.0,4007.98291015625,0.9063096046447754,1.0,0.0,3.0,1.0,0.0
12240000,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.8189719319343567,0.5147569179534912,0.4684986472129822,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.9112626910209656,0.7162293791770935,0.6817545890808105,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1817321777344,0.9588345885276794,0.8229594230651855,0.5759427547454834,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.7848958969116211,0.4524003565311432,0.4347062706947326,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810302734375,0.6734222173690796,0.2819430232048034,1.3025600910186768,285.1816101074219,284.95001220703125,299.8500061035156,288.9700622558594,297.878662109375,297.3057556152344,287.18267822265625,1.0,0.8061510324478149,0.3012771308422088,0.3012771308422088,1.0,1.0,-4.160764217376709,0.931932806968689,3.2288312911987305,-0.0062104193493723,0.9042016863822936,0.9042016863822936,0.0,329.701904296875,337.0,45791.671875,-0.0,6463.037109375,1.0,282.7417907714844,285.7328796386719,291.9188537597656,294.7837829589844,313.1779479980469,299.9701538085937,282.45001220703125,35756.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662368297576904,1.0,0.0,0.0,3.655288219451904,3.6553122997283936,8.915312150747923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6449.734375,0.0,1537.23876953125,1895.4371337890625,-0.0,4007.98291015625,0.9063096046447754,1.0,0.0,3.0,1.0,0.0
12240060,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.8172692656517029,0.5135672092437744,0.4680845141410827,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.909171223640442,0.715160608291626,0.6814196705818176,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.9591044187545776,0.8276166319847107,0.5797083377838135,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.7838128805160522,0.4526768922805786,0.435437262058258,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.6726120114326477,0.2822472155094147,1.3055589199066162,285.0253295898437,284.95001220703125,299.8326721191406,288.97705078125,297.8730163574219,297.3038024902344,287.0245056152344,1.0,0.8083987236022949,0.3009482026100158,0.3009482026100158,1.0,1.0,-4.1689066886901855,0.9328955411911012,3.236011266708374,-0.006853234488517,0.9039000272750854,0.9039000272750854,0.0,332.6551208496094,340.0,46981.28515625,-0.0,6513.03076171875,1.0,282.4577331542969,285.52764892578125,292.0126342773437,295.0144348144531,313.1779479980469,299.9701538085937,282.1499938964844,35861.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773810505867004,1.0,0.0,0.0,3.661082267761232,3.66110634803772,8.943597435973061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6623.04150390625,0.0,1544.491455078125,1895.4371337890625,-0.0,4105.91650390625,0.9076533317565918,1.0,0.0,3.0,1.0,0.0
12240120,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.8172692656517029,0.5135672092437744,0.4680845141410827,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.909171223640442,0.715160608291626,0.6814196705818176,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.9591044187545776,0.8276166319847107,0.5797083377838135,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.7838128805160522,0.4526768922805786,0.435437262058258,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.6726120114326477,0.2822472155094147,1.3055589199066162,285.0253295898437,284.95001220703125,299.8326721191406,288.97705078125,297.8730163574219,297.3038024902344,287.0245056152344,1.0,0.8083987236022949,0.3009482026100158,0.3009482026100158,1.0,1.0,-4.1689066886901855,0.9328955411911012,3.236011266708374,-0.006853234488517,0.9039000272750854,0.9039000272750854,0.0,332.6551208496094,340.0,46981.28515625,-0.0,6513.03076171875,1.0,282.4577331542969,285.52764892578125,292.0126342773437,295.0144348144531,313.1779479980469,299.9701538085937,282.1499938964844,35861.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773810505867004,1.0,0.0,0.0,3.661082267761232,3.66110634803772,8.943597435973061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6623.04150390625,0.0,1544.491455078125,1895.4371337890625,-0.0,4105.91650390625,0.9076533317565918,1.0,0.0,3.0,1.0,0.0
12240180,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.8133370876312256,0.5108190178871155,0.4660892486572265,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.9046165347099304,0.7123245596885681,0.6793062686920166,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84619140625,0.956822395324707,0.830548107624054,0.582094669342041,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84649658203125,0.7806140780448914,0.4516740441322326,0.4349470436573028,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.846923828125,0.6698465347290039,0.2815598845481872,1.304412603378296,284.8463134765625,284.95001220703125,299.8155212402344,288.984130859375,297.8565673828125,297.28765869140625,286.84527587890625,1.0,0.8097824454307556,0.3006193041801452,0.3006193041801452,1.0,1.0,-4.164877414703369,0.9306203126907348,3.2342569828033447,-0.008086179383099,0.9010041356086732,0.9010041356086732,0.0,337.2543334960937,343.0,48070.92578125,-0.0,6531.4287109375,1.0,282.1581115722656,285.3006286621094,292.0337829589844,295.12322998046875,313.1779479980469,299.9701538085937,281.8500061035156,36051.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990487813949585,1.0,0.0,0.0,3.659709930419922,3.659734010696411,8.936893891586806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6747.38720703125,0.0,1544.386962890625,1895.4371337890625,-0.0,4219.19970703125,0.9074697494506836,1.0,0.0,3.0,1.0,0.0
12240240,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.8133370876312256,0.5108190178871155,0.4660892486572265,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.9046165347099304,0.7123245596885681,0.6793062686920166,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84619140625,0.956822395324707,0.830548107624054,0.582094669342041,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84649658203125,0.7806140780448914,0.4516740441322326,0.4349470436573028,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.846923828125,0.6698465347290039,0.2815598845481872,1.304412603378296,284.8463134765625,284.95001220703125,299.8155212402344,288.984130859375,297.8565673828125,297.28765869140625,286.84527587890625,1.0,0.8097824454307556,0.3006193041801452,0.3006193041801452,1.0,1.0,-4.164877414703369,0.9306203126907348,3.2342569828033447,-0.008086179383099,0.9010041356086732,0.9010041356086732,0.0,337.2543334960937,343.0,48070.92578125,-0.0,6531.4287109375,1.0,282.1581115722656,285.3006286621094,292.0337829589844,295.12322998046875,313.1779479980469,299.9701538085937,281.8500061035156,36051.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990487813949585,1.0,0.0,0.0,3.659709930419922,3.659734010696411,8.936893891586806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6747.38720703125,0.0,1544.386962890625,1895.4371337890625,-0.0,4219.19970703125,0.9074697494506836,1.0,0.0,3.0,1.0,0.0
12240300,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.8111205697059631,0.5091670155525208,0.4648437798023224,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.9021703004837036,0.7105462551116943,0.6779001355171204,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.9554396271705629,0.8316949605941772,0.5830796957015991,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123413085937,0.77876877784729,0.4508848190307617,0.4344223141670227,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71435546875,0.6681885719299316,0.2809607684612274,1.3026636838912964,284.7114562988281,284.95001220703125,299.8070373535156,288.9877319335937,297.8468933105469,297.2777099609375,286.70654296875,1.0,0.8101497292518616,0.3004548549652099,0.3004548549652099,1.0,1.0,-4.160138130187988,0.9287551641464232,3.2313830852508545,-0.0088583678007125,0.898081362247467,0.898081362247467,0.0,339.5848693847656,343.0,49067.09765625,-0.0,6531.11669921875,1.0,281.901123046875,285.12603759765625,292.05584716796875,295.2572937011719,313.1779479980469,299.9701538085937,281.8500061035156,36182.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982569217681884,1.0,0.0,0.0,3.65589451789856,3.655918598175049,8.918269145397062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6556.7705078125,0.0,1541.10498046875,1895.4371337890625,-0.0,4285.2880859375,0.9066733121871948,1.0,0.0,3.0,1.0,0.0
12240360,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.8086461424827576,0.5073972940444946,0.4633661806583404,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700134277344,0.8995152115821838,0.7086016535758972,0.6762155890464783,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6699523925781,0.9537991881370544,0.8327093124389648,0.583848774433136,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.776711106300354,0.4499523937702179,0.4336873292922973,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6706237792969,0.6663104891777039,0.2802226841449737,1.3000847101211548,284.6700744628906,284.95001220703125,299.798583984375,288.9913330078125,297.8367004394531,297.2669982910156,286.6690368652344,1.0,0.8102824687957764,0.3002896010875702,0.3002896010875702,1.0,1.0,-4.153270244598389,0.92631858587265,3.2269515991210938,-0.0097394846379756,0.8957660794258118,0.8957660794258118,0.0,341.98883056640625,346.0,49148.29296875,-0.0,6523.74072265625,1.0,281.8580627441406,285.0794372558594,292.03594970703125,295.1936950683594,313.1779479980469,299.9701538085937,282.1499938964844,36282.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497397422790527,3.649763822555542,8.888266620488139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6136.560546875,0.0,1534.9945068359375,1895.4371337890625,-0.0,4300.0,0.9053961038589478,1.0,0.0,3.0,1.0,0.0
12240420,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209533691406,0.8056142926216125,0.5058752298355103,0.4615617394447326,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82110595703125,0.8962300419807434,0.7066429257392883,0.6739208102226257,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211364746094,0.9528331756591796,0.8370964527130127,0.5864548087120056,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.7742974162101746,0.4493501186370849,0.4328494668006897,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82049560546875,0.6639955043792725,0.279572993516922,1.2964776754379272,284.821044921875,284.95001220703125,299.78173828125,288.9985656738281,297.8318176269531,297.2652587890625,286.8219299316406,1.0,0.8106739521026611,0.2999590933322906,0.2999590933322906,1.0,1.0,-4.146098613739014,0.9232152104377748,3.222883701324463,-0.011544425971806,0.8952940106391907,0.8952940106391907,0.0,344.92681884765625,349.0,47845.8125,-0.0,6519.13037109375,1.0,282.1421203613281,285.2792358398437,291.9578552246094,294.97039794921875,313.1779479980469,299.9701538085937,282.45001220703125,36199.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988882303237915,1.0,0.0,0.0,3.641676187515259,3.641700029373169,8.849035566527164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5973.87255859375,0.0,1525.41552734375,1895.4371337890625,-0.0,4205.44091796875,0.9035624861717224,1.0,0.0,3.0,1.0,0.0
12240480,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209533691406,0.8056142926216125,0.5058752298355103,0.4615617394447326,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82110595703125,0.8962300419807434,0.7066429257392883,0.6739208102226257,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211364746094,0.9528331756591796,0.8370964527130127,0.5864548087120056,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.7742974162101746,0.4493501186370849,0.4328494668006897,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82049560546875,0.6639955043792725,0.279572993516922,1.2964776754379272,284.821044921875,284.95001220703125,299.78173828125,288.9985656738281,297.8318176269531,297.2652587890625,286.8219299316406,1.0,0.8106739521026611,0.2999590933322906,0.2999590933322906,1.0,1.0,-4.146098613739014,0.9232152104377748,3.222883701324463,-0.011544425971806,0.8952940106391907,0.8952940106391907,0.0,344.92681884765625,349.0,47845.8125,-0.0,6519.13037109375,1.0,282.1421203613281,285.2792358398437,291.9578552246094,294.97039794921875,313.1779479980469,299.9701538085937,282.45001220703125,36199.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988882303237915,1.0,0.0,0.0,3.641676187515259,3.641700029373169,8.849035566527164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5973.87255859375,0.0,1525.41552734375,1895.4371337890625,-0.0,4205.44091796875,0.9035624861717224,1.0,0.0,3.0,1.0,0.0
12240540,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8049777150154114,0.5059952735900879,0.4614157676696777,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8954213261604309,0.7065340876579285,0.6734956502914429,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.9545134902000428,0.8432801961898804,0.5904938578605652,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.7740592360496521,0.4501080214977264,0.4333203136920929,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.6637189388275146,0.2800157964229584,1.2975058555603027,285.0015869140625,284.95001220703125,299.7649841308594,289.005859375,297.83892822265625,297.2790832519531,287.0027160644531,1.0,0.8120117783546448,0.2996285855770111,0.2996285855770111,1.0,1.0,-4.152062892913818,0.92362380027771,3.2284390926361084,-0.0127015337347984,0.8975024819374084,0.8975024819374084,0.0,346.16680908203125,352.0,46753.48828125,-0.0,6549.19921875,1.0,282.44171142578125,285.5077209472656,291.9503479003906,294.8747863769531,313.1779479980469,299.9701538085937,282.75,36013.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974608600139618,1.0,0.0,0.0,3.640627861022949,3.6406517028808594,8.843941259328858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5871.24072265625,0.0,1522.8651123046875,1895.4371337890625,-0.0,4081.68505859375,0.9032076597213744,1.0,0.0,3.0,1.0,0.0
12240600,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8049777150154114,0.5059952735900879,0.4614157676696777,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8954213261604309,0.7065340876579285,0.6734956502914429,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.9545134902000428,0.8432801961898804,0.5904938578605652,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.7740592360496521,0.4501080214977264,0.4333203136920929,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.6637189388275146,0.2800157964229584,1.2975058555603027,285.0015869140625,284.95001220703125,299.7649841308594,289.005859375,297.83892822265625,297.2790832519531,287.0027160644531,1.0,0.8120117783546448,0.2996285855770111,0.2996285855770111,1.0,1.0,-4.152062892913818,0.92362380027771,3.2284390926361084,-0.0127015337347984,0.8975024819374084,0.8975024819374084,0.0,346.16680908203125,352.0,46753.48828125,-0.0,6549.19921875,1.0,282.44171142578125,285.5077209472656,291.9503479003906,294.8747863769531,313.1779479980469,299.9701538085937,282.75,36013.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974608600139618,1.0,0.0,0.0,3.640627861022949,3.6406517028808594,8.843941259328858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5871.24072265625,0.0,1522.8651123046875,1895.4371337890625,-0.0,4081.68505859375,0.9032076597213744,1.0,0.0,3.0,1.0,0.0
12240660,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.8051628470420837,0.5068701505661011,0.4620639383792877,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.8954752087593079,0.707380473613739,0.6741061806678772,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.9569759964942932,0.8502808809280396,0.5951941013336182,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851806640625,0.7746480703353882,0.451641172170639,0.4346125721931457,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1847229003906,0.6643534302711487,0.2811796069145202,1.3020429611206057,285.18536376953125,284.95001220703125,299.748291015625,289.0131225585937,297.8507995605469,297.29913330078125,287.1865539550781,1.0,0.8143097162246704,0.2993927896022796,0.2993927896022796,1.0,1.0,-4.16624641418457,0.9265528321266174,3.2396938800811768,-0.0130982501432299,0.90218847990036,0.90218847990036,0.0,347.2725830078125,355.0,45764.625,-0.0,6607.8193359375,1.0,282.7417297363281,285.7367553710937,291.9644775390625,294.8228759765625,313.1779479980469,299.9701538085937,282.45001220703125,35785.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622548818588256,1.0,0.0,0.0,3.648062229156494,3.648086309432984,8.880098221197841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6459.2421875,0.0,1529.408447265625,1895.4371337890625,-0.0,3972.660400390625,0.9047160148620604,1.0,0.0,3.0,1.0,0.0
12240720,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.8051628470420837,0.5068701505661011,0.4620639383792877,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.8954752087593079,0.707380473613739,0.6741061806678772,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.9569759964942932,0.8502808809280396,0.5951941013336182,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851806640625,0.7746480703353882,0.451641172170639,0.4346125721931457,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1847229003906,0.6643534302711487,0.2811796069145202,1.3020429611206057,285.18536376953125,284.95001220703125,299.748291015625,289.0131225585937,297.8507995605469,297.29913330078125,287.1865539550781,1.0,0.8143097162246704,0.2993927896022796,0.2993927896022796,1.0,1.0,-4.16624641418457,0.9265528321266174,3.2396938800811768,-0.0130982501432299,0.90218847990036,0.90218847990036,0.0,347.2725830078125,355.0,45764.625,-0.0,6607.8193359375,1.0,282.7417297363281,285.7367553710937,291.9644775390625,294.8228759765625,313.1779479980469,299.9701538085937,282.45001220703125,35785.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622548818588256,1.0,0.0,0.0,3.648062229156494,3.648086309432984,8.880098221197841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6459.2421875,0.0,1529.408447265625,1895.4371337890625,-0.0,3972.660400390625,0.9047160148620604,1.0,0.0,3.0,1.0,0.0
12240780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.8044401407241821,0.506321907043457,0.4621438682079315,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0446472167969,0.8946811556816101,0.7069201469421387,0.674252450466156,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04449462890625,0.9577199816703796,0.8538497686386108,0.5981714725494385,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.7744046449661255,0.4520840048789978,0.4354263842105865,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.6643140316009521,0.2816540896892547,1.3054693937301636,285.0447998046875,284.95001220703125,299.7362670898437,289.018310546875,297.84942626953125,297.30108642578125,287.042724609375,1.0,0.8161745667457581,0.2992229759693146,0.2992229759693146,1.0,1.0,-4.17522668838501,0.9283283352851868,3.246898412704468,-0.0131637277081608,0.901841640472412,0.901841640472412,0.0,349.0906066894531,355.0,46918.33203125,-0.0,6653.06201171875,1.0,282.47174072265625,285.54962158203125,292.0612487792969,295.07000732421875,313.1779479980469,299.9701538085937,282.45001220703125,35856.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724979400634766,1.0,0.0,0.0,3.6523168087005615,3.652340650558472,8.900822763280303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6292.67919921875,0.0,1534.6729736328125,1895.4371337890625,-0.0,4063.17724609375,0.905680537223816,1.0,0.0,3.0,1.0,0.0
12240840,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.8036224842071533,0.505851149559021,0.4618289470672607,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.8938375115394592,0.7064514756202698,0.6739451289176941,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.9574177265167236,0.8549537658691406,0.5990095734596252,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.7738503813743591,0.4520470798015594,0.4355024099349975,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.6638908982276917,0.2816804945468902,1.306058049201965,285.0317687988281,284.95001220703125,299.7315673828125,289.0203552246094,297.8468933105469,297.2991943359375,287.031005859375,1.0,0.816773533821106,0.2991569638252258,0.2991569638252258,1.0,1.0,-4.176291465759277,0.9283714890480042,3.247920036315918,-0.0133179342374205,0.9019938707351683,0.9019938707351683,0.0,350.23297119140625,358.0,46975.4453125,-0.0,6665.056640625,1.0,282.4577941894531,285.53369140625,292.061767578125,295.0633544921875,313.1779479980469,299.9701538085937,282.1499938964844,35872.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974757969379425,1.0,0.0,0.0,3.653425931930542,3.6534500122070312,8.906230277716531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6635.2626953125,0.0,1536.0279541015625,1895.4371337890625,-0.0,4082.992431640625,0.9059497117996216,1.0,0.0,3.0,1.0,0.0
12240900,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8019025921821594,0.5046616792678833,0.4610770642757416,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.892055332660675,0.7052243947982788,0.6731469035148621,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.9566034078598022,0.8565114736557007,0.6003491282463074,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.7726101875305176,0.4516971707344055,0.4354504942893982,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.6628884673118591,0.2815083265304565,1.3063929080963137,284.8974914550781,284.95001220703125,299.72320556640625,289.02392578125,297.8399658203125,297.2927551269531,286.8923034667969,1.0,0.8176844120025635,0.2990390360355377,0.2990390360355377,1.0,1.0,-4.176387786865234,0.9279672503471376,3.248420476913452,-0.0136731574311852,0.9003239870071411,0.9003239870071411,0.0,352.44244384765625,358.0,47980.17578125,-0.0,6681.1796875,1.0,282.2011108398437,285.3577575683594,292.0990600585937,295.2257385253906,313.1779479980469,299.9701538085937,282.1499938964844,35973.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840919971466064,1.0,0.0,0.0,3.653722524642944,3.6537466049194336,8.90767637429235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6455.4697265625,0.0,1537.1143798828125,1895.4371337890625,-0.0,4164.18994140625,0.9060496091842652,1.0,0.0,3.0,1.0,0.0
12240960,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85418701171875,0.7996812462806702,0.5031982064247131,0.4599356949329376,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.85400390625,0.8897659778594971,0.7036490440368652,0.67188560962677,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.955245077610016,0.857769787311554,0.6013355255126953,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.854248046875,0.7709161639213562,0.4510705769062042,0.4350599348545074,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.6614463329315186,0.2810941338539123,1.3054720163345337,284.85406494140625,284.95001220703125,299.71484375,289.0274963378906,297.8311767578125,297.28387451171875,286.8530578613281,1.0,0.8183009028434753,0.2988022267818451,0.2988022267818451,1.0,1.0,-4.173110008239746,0.9262611269950868,3.2468490600585938,-0.0146018518134951,0.8992129564285278,0.8992129564285278,0.0,354.9613952636719,361.0,48076.78515625,-0.0,6687.330078125,1.0,282.1580810546875,285.3075866699219,292.0808410644531,295.1717529296875,313.1779479980469,299.9701538085937,282.45001220703125,36053.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988608181476593,1.0,0.0,0.0,3.651968002319336,3.651991844177246,8.899122576622176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6045.58349609375,0.0,1535.7628173828125,1895.4371337890625,-0.0,4203.08837890625,0.90574049949646,1.0,0.0,3.0,1.0,0.0
12241020,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.7969003319740295,0.5021284222602844,0.4585815072059631,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.8867811560630798,0.7022062540054321,0.6701393127441406,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9544291496276855,0.8625765442848206,0.6042473912239075,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.7688298225402832,0.4509033560752868,0.4346859157085418,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.659602701663971,0.2809210419654846,1.3042588233947754,285.0106506347656,284.95001220703125,299.697998046875,289.0345764160156,297.8282165527344,297.2846374511719,287.0115051269531,1.0,0.8194745182991028,0.2983285784721374,0.2983285784721374,1.0,1.0,-4.170952796936035,0.9239789843559264,3.246973752975464,-0.0167107880115509,0.9013310074806212,0.9013310074806212,0.0,358.3251037597656,364.0,46949.6484375,-0.0,6703.59033203125,1.0,282.4422302246094,285.5107116699219,292.00152587890625,294.9582214355469,313.1779479980469,299.9701538085937,282.1499938964844,35939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780517220497132,1.0,0.0,0.0,3.653580665588379,3.653604745864868,8.906984589884814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6591.91748046875,0.0,1536.7030029296875,1895.4371337890625,-0.0,4111.76513671875,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12241080,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.7969003319740295,0.5021284222602844,0.4585815072059631,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.8867811560630798,0.7022062540054321,0.6701393127441406,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9544291496276855,0.8625765442848206,0.6042473912239075,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.7688298225402832,0.4509033560752868,0.4346859157085418,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.659602701663971,0.2809210419654846,1.3042588233947754,285.0106506347656,284.95001220703125,299.697998046875,289.0345764160156,297.8282165527344,297.2846374511719,287.0115051269531,1.0,0.8194745182991028,0.2983285784721374,0.2983285784721374,1.0,1.0,-4.170952796936035,0.9239789843559264,3.246973752975464,-0.0167107880115509,0.9013310074806212,0.9013310074806212,0.0,358.3251037597656,364.0,46949.6484375,-0.0,6703.59033203125,1.0,282.4422302246094,285.5107116699219,292.00152587890625,294.9582214355469,313.1779479980469,299.9701538085937,282.1499938964844,35939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780517220497132,1.0,0.0,0.0,3.653580665588379,3.653604745864868,8.906984589884814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6591.91748046875,0.0,1536.7030029296875,1895.4371337890625,-0.0,4111.76513671875,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12241140,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85125732421875,0.7944582104682922,0.500232458114624,0.4574241638183594,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.8841938972473145,0.700112521648407,0.6687136888504028,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.9539154767990112,0.8661922216415405,0.607230007648468,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.7671066522598267,0.4503501653671264,0.4345609843730926,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516540527344,0.6581231355667114,0.2805518805980682,1.304047465324402,284.8511657714844,284.95001220703125,299.6810302734375,289.0415344238281,297.8187561035156,297.2774658203125,286.85028076171875,1.0,0.8207882046699524,0.2978549301624298,0.2978549301624298,1.0,1.0,-4.171042919158936,0.9222843050956726,3.2487587928771973,-0.0183490458875894,0.8986797332763672,0.8986797332763672,0.0,361.49749755859375,367.0,48035.52734375,-0.0,6726.54931640625,1.0,282.15777587890625,285.3050231933594,292.0700988769531,295.14373779296875,313.1779479980469,299.9701538085937,282.45001220703125,36083.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871559739112854,1.0,0.0,0.0,3.6511363983154297,3.65116024017334,8.895070209291589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6039.1689453125,0.0,1535.059326171875,1895.4371337890625,-0.0,4190.60888671875,0.9055778980255128,1.0,0.0,3.0,1.0,0.0
12241200,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85125732421875,0.7944582104682922,0.500232458114624,0.4574241638183594,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.8841938972473145,0.700112521648407,0.6687136888504028,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.9539154767990112,0.8661922216415405,0.607230007648468,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.7671066522598267,0.4503501653671264,0.4345609843730926,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516540527344,0.6581231355667114,0.2805518805980682,1.304047465324402,284.8511657714844,284.95001220703125,299.6810302734375,289.0415344238281,297.8187561035156,297.2774658203125,286.85028076171875,1.0,0.8207882046699524,0.2978549301624298,0.2978549301624298,1.0,1.0,-4.171042919158936,0.9222843050956726,3.2487587928771973,-0.0183490458875894,0.8986797332763672,0.8986797332763672,0.0,361.49749755859375,367.0,48035.52734375,-0.0,6726.54931640625,1.0,282.15777587890625,285.3050231933594,292.0700988769531,295.14373779296875,313.1779479980469,299.9701538085937,282.45001220703125,36083.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871559739112854,1.0,0.0,0.0,3.6511363983154297,3.65116024017334,8.895070209291589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6039.1689453125,0.0,1535.059326171875,1895.4371337890625,-0.0,4190.60888671875,0.9055778980255128,1.0,0.0,3.0,1.0,0.0
12241260,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.7922633290290833,0.4994073212146759,0.456346333026886,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.8818392157554626,0.6989678144454956,0.6673017740249634,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.95370215177536,0.8711943030357361,0.6103238463401794,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.7655601501464844,0.4503994882106781,0.4344100654125213,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.6567615866661072,0.2805439531803131,1.3035383224487305,285.0103759765625,284.95001220703125,299.6639099121094,289.0483093261719,297.81787109375,297.2810363769531,287.01129150390625,1.0,0.8219941854476929,0.2976260185241699,0.2976260185241699,1.0,1.0,-4.170958995819092,0.9214125871658324,3.249546527862549,-0.0194881409406662,0.9008142948150636,0.9008142948150636,0.0,364.3167724609375,370.0,46928.68359375,-0.0,6746.39404296875,1.0,282.44219970703125,285.5104675292969,292.0121765136719,294.9632263183594,313.1779479980469,299.9701538085937,282.1499938964844,35955.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764198660850524,1.0,0.0,0.0,3.6521425247192383,3.652166604995728,8.899974091036711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6592.880859375,0.0,1535.2198486328125,1895.4371337890625,-0.0,4097.52587890625,0.905737578868866,1.0,0.0,3.0,1.0,0.0
12241320,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.7922633290290833,0.4994073212146759,0.456346333026886,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.8818392157554626,0.6989678144454956,0.6673017740249634,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.95370215177536,0.8711943030357361,0.6103238463401794,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.7655601501464844,0.4503994882106781,0.4344100654125213,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.6567615866661072,0.2805439531803131,1.3035383224487305,285.0103759765625,284.95001220703125,299.6639099121094,289.0483093261719,297.81787109375,297.2810363769531,287.01129150390625,1.0,0.8219941854476929,0.2976260185241699,0.2976260185241699,1.0,1.0,-4.170958995819092,0.9214125871658324,3.249546527862549,-0.0194881409406662,0.9008142948150636,0.9008142948150636,0.0,364.3167724609375,370.0,46928.68359375,-0.0,6746.39404296875,1.0,282.44219970703125,285.5104675292969,292.0121765136719,294.9632263183594,313.1779479980469,299.9701538085937,282.1499938964844,35955.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764198660850524,1.0,0.0,0.0,3.6521425247192383,3.652166604995728,8.899974091036711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6592.880859375,0.0,1535.2198486328125,1895.4371337890625,-0.0,4097.52587890625,0.905737578868866,1.0,0.0,3.0,1.0,0.0
12241380,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521728515625,0.7900243401527405,0.497603565454483,0.4552864134311676,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.8794814348220825,0.6969891786575317,0.6660075783729553,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.9533565044403076,0.874826967716217,0.6133346557617188,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85223388671875,0.7640424966812134,0.4499423801898956,0.4343908429145813,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.655488908290863,0.2802700996398926,1.3037902116775513,284.8520812988281,284.95001220703125,299.6465759277344,289.0549011230469,297.80914306640625,297.2749328613281,286.8512268066406,1.0,0.8233782052993774,0.29739710688591,0.29739710688591,1.0,1.0,-4.172045230865479,0.9208688735961914,3.251176118850708,-0.0201872643083333,0.8981847763061523,0.8981847763061523,0.0,367.3716125488281,373.0,48024.203125,-0.0,6772.1171875,1.0,282.1578063964844,285.3057556152344,292.0853881835937,295.15771484375,313.1779479980469,299.9701538085937,282.45001220703125,36092.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860607385635376,1.0,0.0,0.0,3.6493794918060303,3.64940357208252,8.886511864147906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6042.46337890625,0.0,1533.1666259765625,1895.4371337890625,-0.0,4181.17919921875,0.9051917195320128,1.0,0.0,3.0,1.0,0.0
12241440,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521728515625,0.7900243401527405,0.497603565454483,0.4552864134311676,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.8794814348220825,0.6969891786575317,0.6660075783729553,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.9533565044403076,0.874826967716217,0.6133346557617188,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85223388671875,0.7640424966812134,0.4499423801898956,0.4343908429145813,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.655488908290863,0.2802700996398926,1.3037902116775513,284.8520812988281,284.95001220703125,299.6465759277344,289.0549011230469,297.80914306640625,297.2749328613281,286.8512268066406,1.0,0.8233782052993774,0.29739710688591,0.29739710688591,1.0,1.0,-4.172045230865479,0.9208688735961914,3.251176118850708,-0.0201872643083333,0.8981847763061523,0.8981847763061523,0.0,367.3716125488281,373.0,48024.203125,-0.0,6772.1171875,1.0,282.1578063964844,285.3057556152344,292.0853881835937,295.15771484375,313.1779479980469,299.9701538085937,282.45001220703125,36092.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860607385635376,1.0,0.0,0.0,3.6493794918060303,3.64940357208252,8.886511864147906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6042.46337890625,0.0,1533.1666259765625,1895.4371337890625,-0.0,4181.17919921875,0.9051917195320128,1.0,0.0,3.0,1.0,0.0
12241500,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97149658203125,0.7885774970054626,0.4969627261161804,0.4544978439807892,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723205566406,0.8779783248901367,0.6961836814880371,0.66506028175354,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9528246521949768,0.8770283460617065,0.6146079301834106,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97119140625,0.7629971504211426,0.449809193611145,0.4341662526130676,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.6545827388763428,0.280161589384079,1.3031527996063232,284.9720458984375,284.95001220703125,299.6378173828125,289.0581359863281,297.80694580078125,297.27447509765625,286.97686767578125,1.0,0.8239167928695679,0.2972826659679413,0.2972826659679413,1.0,1.0,-4.170442581176758,0.9200325012207032,3.2504100799560547,-0.0207920856773853,0.8994964957237244,0.8994964957237244,0.0,369.1148986816406,373.0,47036.82421875,-0.0,6778.7529296875,1.0,282.4012756347656,285.4652099609375,292.0260009765625,294.9534912109375,313.1779479980469,299.9701538085937,282.45001220703125,36022.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796275496482848,1.0,0.0,0.0,3.648858547210693,3.648882627487183,8.883975510798336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6187.2998046875,0.0,1532.0687255859375,1895.4371337890625,-0.0,4125.48486328125,0.9050753116607666,1.0,0.0,3.0,1.0,0.0
12241560,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.7879051566123962,0.4968128800392151,0.4542475640773773,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.8772140741348267,0.6958796381950378,0.6646416187286377,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.9531702399253844,0.8798084259033203,0.616414487361908,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.7625769972801208,0.4500295519828796,0.4342850148677826,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.6542220711708069,0.2803123295307159,1.3035439252853394,285.0119323730469,284.95001220703125,299.62896728515625,289.061279296875,297.8085327148437,297.27899169921875,287.0128479003906,1.0,0.8246420621871948,0.2971400916576385,0.2971400916576385,1.0,1.0,-4.172417640686035,0.9200512766838074,3.252366304397583,-0.0213679205626249,0.9003432393074036,0.9003432393074036,0.0,370.2047729492188,376.0,46921.4765625,-0.0,6793.72607421875,1.0,282.4423522949219,285.5117492675781,292.0267639160156,294.9778747558594,313.1779479980469,299.9701538085937,282.1499938964844,35958.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975698709487915,1.0,0.0,0.0,3.650255680084229,3.6502797603607178,8.890780236470164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6596.32666015625,0.0,1533.143310546875,1895.4371337890625,-0.0,4091.2236328125,0.905318021774292,1.0,0.0,3.0,1.0,0.0
12241620,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.7857150435447693,0.4950300455093384,0.4532102942466736,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8749103546142578,0.6939111948013306,0.6633627414703369,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.95281982421875,0.8833866715431213,0.619396448135376,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.7611071467399597,0.4495855271816253,0.434284508228302,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.653007447719574,0.2800642549991607,1.3039413690567017,284.8538513183594,284.95001220703125,299.611083984375,289.0674133300781,297.7998352050781,297.2730712890625,286.8529968261719,1.0,0.8260626196861267,0.2968549728393554,0.2968549728393554,1.0,1.0,-4.173712730407715,0.9193585515022278,3.254354238510132,-0.0222556591033935,0.8977383375167847,0.8977383375167847,0.0,373.2975463867188,379.0,48019.640625,-0.0,6820.5048828125,1.0,282.1578063964844,285.3071594238281,292.098876953125,295.17144775390625,313.1779479980469,299.9701538085937,282.45001220703125,36092.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855401515960692,1.0,0.0,0.0,3.647453784942627,3.647477865219116,8.877136679075193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6045.84619140625,0.0,1531.032470703125,1895.4371337890625,-0.0,4176.69140625,0.9047619700431824,1.0,0.0,3.0,1.0,0.0
