time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241680,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.7857150435447693,0.4950300455093384,0.4532102942466736,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8749103546142578,0.6939111948013306,0.6633627414703369,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.95281982421875,0.8833866715431213,0.619396448135376,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.7611071467399597,0.4495855271816253,0.434284508228302,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.653007447719574,0.2800642549991607,1.3039413690567017,284.8538513183594,284.95001220703125,299.611083984375,289.0674133300781,297.7998352050781,297.2730712890625,286.8529968261719,1.0,0.8260626196861267,0.2968549728393554,0.2968549728393554,1.0,1.0,-4.173712730407715,0.9193585515022278,3.254354238510132,-0.0222556591033935,0.8977383375167847,0.8977383375167847,0.0,373.2975463867188,379.0,48019.640625,-0.0,6820.5048828125,1.0,282.1578063964844,285.3071594238281,292.098876953125,295.17144775390625,313.1779479980469,299.9701538085937,282.45001220703125,36092.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855401515960692,1.0,0.0,0.0,3.647453784942627,3.647477865219116,8.877136679075193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6045.84619140625,0.0,1531.032470703125,1895.4371337890625,-0.0,4176.69140625,0.9047619700431824,1.0,0.0,3.0,1.0,0.0
12241740,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.7836330533027649,0.4942444562911987,0.4521822929382324,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.8726844787597656,0.692794144153595,0.661996603012085,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9526183605194092,0.8883153796195984,0.6224399209022522,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.7596762776374817,0.4496733844280243,0.4341837763786316,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.6517821550369263,0.2801180481910705,1.3037683963775637,285.0135192871094,284.95001220703125,299.5928649902344,289.0732727050781,297.7991638183594,297.2772216796875,287.0144348144531,1.0,0.827344536781311,0.29656982421875,0.29656982421875,1.0,1.0,-4.174149036407471,0.9184488654136658,3.25570011138916,-0.0235346350818872,0.8999180793762207,0.8999180793762207,0.0,376.1661071777344,382.0,46918.1953125,-0.0,6842.61279296875,1.0,282.4421691894531,285.5129089355469,292.0393981933594,294.9906311035156,313.1779479980469,299.9701538085937,282.75,35957.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975280463695526,1.0,0.0,0.0,3.6483564376831055,3.648380279541016,8.881530106918945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5906.6728515625,0.0,1531.0264892578125,1895.4371337890625,-0.0,4087.5654296875,0.904893159866333,1.0,0.0,3.0,1.0,0.0
12241800,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.7836330533027649,0.4942444562911987,0.4521822929382324,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.8726844787597656,0.692794144153595,0.661996603012085,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9526183605194092,0.8883153796195984,0.6224399209022522,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.7596762776374817,0.4496733844280243,0.4341837763786316,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.6517821550369263,0.2801180481910705,1.3037683963775637,285.0135192871094,284.95001220703125,299.5928649902344,289.0732727050781,297.7991638183594,297.2772216796875,287.0144348144531,1.0,0.827344536781311,0.29656982421875,0.29656982421875,1.0,1.0,-4.174149036407471,0.9184488654136658,3.25570011138916,-0.0235346350818872,0.8999180793762207,0.8999180793762207,0.0,376.1661071777344,382.0,46918.1953125,-0.0,6842.61279296875,1.0,282.4421691894531,285.5129089355469,292.0393981933594,294.9906311035156,313.1779479980469,299.9701538085937,282.75,35957.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975280463695526,1.0,0.0,0.0,3.6483564376831055,3.648380279541016,8.881530106918945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5906.6728515625,0.0,1531.0264892578125,1895.4371337890625,-0.0,4087.5654296875,0.904893159866333,1.0,0.0,3.0,1.0,0.0
12241860,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.7832579612731934,0.4947620928287506,0.4524518847465515,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929626464844,0.8721202611923218,0.693108856678009,0.6620477437973022,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19305419921875,0.9542837738990784,0.8947631120681763,0.6266970634460449,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927185058594,0.7596933245658875,0.4508189260959625,0.4350811243057251,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.6518957614898682,0.2810046672821045,1.307056188583374,285.1929016113281,284.95001220703125,299.5742492675781,289.07879638671875,297.80767822265625,297.2934875488281,287.1939697265625,1.0,0.8293658494949341,0.2962788343429565,0.2962788343429565,1.0,1.0,-4.18468713760376,0.9201910495758056,3.264496326446533,-0.0243725758045911,0.904672384262085,0.904672384262085,0.0,377.7794189453125,385.0,45892.6015625,-0.0,6892.73193359375,1.0,282.7418212890625,285.7380676269531,292.0313720703125,294.90362548828125,313.1779479980469,299.9701538085937,282.45001220703125,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962733268737793,1.0,0.0,0.0,3.657012701034546,3.657036781311035,8.923725545173511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6488.9052734375,0.0,1539.1337890625,1895.4371337890625,-0.0,3976.912841796875,0.9066940546035768,1.0,0.0,3.0,1.0,0.0
12241920,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.7832579612731934,0.4947620928287506,0.4524518847465515,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929626464844,0.8721202611923218,0.693108856678009,0.6620477437973022,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19305419921875,0.9542837738990784,0.8947631120681763,0.6266970634460449,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927185058594,0.7596933245658875,0.4508189260959625,0.4350811243057251,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.6518957614898682,0.2810046672821045,1.307056188583374,285.1929016113281,284.95001220703125,299.5742492675781,289.07879638671875,297.80767822265625,297.2934875488281,287.1939697265625,1.0,0.8293658494949341,0.2962788343429565,0.2962788343429565,1.0,1.0,-4.18468713760376,0.9201910495758056,3.264496326446533,-0.0243725758045911,0.904672384262085,0.904672384262085,0.0,377.7794189453125,385.0,45892.6015625,-0.0,6892.73193359375,1.0,282.7418212890625,285.7380676269531,292.0313720703125,294.90362548828125,313.1779479980469,299.9701538085937,282.45001220703125,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962733268737793,1.0,0.0,0.0,3.657012701034546,3.657036781311035,8.923725545173511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6488.9052734375,0.0,1539.1337890625,1895.4371337890625,-0.0,3976.912841796875,0.9066940546035768,1.0,0.0,3.0,1.0,0.0
12241980,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.7822767496109009,0.4939566254615783,0.4523157477378845,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.8710507750511169,0.692283034324646,0.6618632078170776,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.9547472596168518,0.8982483744621277,0.6296586990356445,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.759223461151123,0.4510627686977386,0.4357273876667022,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.6516481637954712,0.2813412547111511,1.309973120689392,285.04522705078125,284.95001220703125,299.5590515136719,289.0829772949219,297.8038635253906,297.2931823730469,287.0436096191406,1.0,0.8311744332313538,0.2960460186004638,0.2960460186004638,1.0,1.0,-4.192175388336182,0.9213212728500366,3.2708542346954346,-0.0247612502425909,0.9043968319892884,0.9043968319892884,0.0,379.9842224121094,385.0,47055.8203125,-0.0,6936.02978515625,1.0,282.4660949707031,285.5428466796875,292.1237487792969,295.1399230957031,313.1779479980469,299.9701538085937,282.45001220703125,35839.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731106758117676,1.0,0.0,0.0,3.662229061126709,3.6622531414031982,8.949201628638548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6311.7958984375,0.0,1545.61279296875,1895.4371337890625,-0.0,4068.55517578125,0.907889723777771,1.0,0.0,3.0,1.0,0.0
12242040,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369873046875,0.781721293926239,0.49359992146492,0.452059805393219,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.036865234375,0.8704847097396851,0.6919020414352417,0.6615853905677795,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.9545111060142516,0.8989410996437073,0.6301798224449158,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.7588497996330261,0.4509955644607544,0.4357333779335022,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.6513590812683105,0.2813262939453125,1.3102132081985474,285.0368957519531,284.95001220703125,299.5552062988281,289.083984375,297.8016967773437,297.29150390625,287.0360717773437,1.0,0.8315404653549194,0.2959878444671631,0.2959878444671631,1.0,1.0,-4.1924591064453125,0.9211840629577636,3.271275043487549,-0.0249426625669002,0.9045276641845704,0.9045276641845704,0.0,380.8061828613281,388.0,47086.8046875,-0.0,6942.96728515625,1.0,282.45770263671875,285.5328063964844,292.1223449707031,295.1330261230469,313.1779479980469,299.9701538085937,282.1499938964844,35851.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744666814804076,1.0,0.0,0.0,3.663167715072632,3.663191795349121,8.953789460974804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6661.92626953125,0.0,1546.7510986328125,1895.4371337890625,-0.0,4080.442138671875,0.908113956451416,1.0,0.0,3.0,1.0,0.0
12242100,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.7801474332809448,0.492372453212738,0.4512661397457123,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.8688791394233704,0.690586268901825,0.6606915593147278,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.9537196159362792,0.9002450108528137,0.6313490867614746,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.7577411532402039,0.4505640268325805,0.4355970323085785,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.65046226978302,0.281087726354599,1.3102253675460815,284.9015808105469,284.95001220703125,299.5455322265625,289.0864562988281,297.7938842773437,297.2843322753906,286.8963623046875,1.0,0.8323212265968323,0.2958423197269439,0.2958423197269439,1.0,1.0,-4.191694736480713,0.9204509854316713,3.2712435722351074,-0.0254400726407766,0.902874231338501,0.902874231338501,0.0,382.9880065917969,388.0,48087.20703125,-0.0,6955.787109375,1.0,282.2008361816406,285.3558654785156,292.1586608886719,295.2935791015625,313.1779479980469,299.9701538085937,282.1499938964844,35955.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835124015808104,1.0,0.0,0.0,3.663771867752075,3.663796186447144,8.956744181887188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6479.826171875,0.0,1548.209716796875,1895.4371337890625,-0.0,4159.17919921875,0.9082853198051452,1.0,0.0,3.0,1.0,0.0
12242160,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576354980469,0.7781344652175903,0.4908816814422607,0.4500969648361206,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.8668428063392639,0.6889410018920898,0.6593573093414307,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573608398437,0.9524347186088562,0.9012504816055298,0.6321580410003662,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.857666015625,0.7562459707260132,0.4498700201511383,0.4351367950439453,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85809326171875,0.6491906046867371,0.2806179821491241,1.309032320976257,284.8575134277344,284.95001220703125,299.53570556640625,289.0888061523437,297.7843017578125,297.2748107910156,286.8564453125,1.0,0.8328201770782471,0.2956517338752746,0.2956517338752746,1.0,1.0,-4.18766975402832,0.918704092502594,3.26896595954895,-0.0262414962053298,0.9017795324325562,0.9017795324325562,0.0,385.464111328125,391.0,48176.37109375,-0.0,6958.69677734375,1.0,282.1579895019531,285.3051452636719,292.1398620605469,295.2382202148437,313.1779479980469,299.9701538085937,281.8500061035156,36038.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878268241882324,1.0,0.0,0.0,3.6622939109802246,3.662317991256714,8.949518814915791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6785.1513671875,0.0,1547.177978515625,1895.4371337890625,-0.0,4196.37744140625,0.9080392122268676,1.0,0.0,3.0,1.0,0.0
12242220,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.7739660143852234,0.4875300824642181,0.4474250376224518,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.8626145720481873,0.6851478219032288,0.6561854481697083,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.9497199654579164,0.9027982354164124,0.6334847807884216,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.7530632019042969,0.4480555057525635,0.4337813854217529,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876220703125,0.6463649272918701,0.2792631387710571,1.3046165704727173,284.6870422363281,284.95001220703125,299.5157165527344,289.0932312011719,297.76348876953125,297.2537536621094,286.6859741210937,1.0,0.8332148194313049,0.2952705323696136,0.2952705323696136,1.0,1.0,-4.175290107727051,0.914050042629242,3.261240243911743,-0.0281040854752063,0.8968279957771301,0.8968279957771301,0.0,390.1969909667969,394.0,49349.484375,-0.0,6946.9921875,1.0,281.8581848144531,285.0897521972656,292.13775634765625,295.3109130859375,313.1779479980469,299.9701538085937,282.1499938964844,36260.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991469979286194,1.0,0.0,0.0,3.653170347213745,3.6531944274902335,8.904983701540914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6178.021484375,0.0,1538.6456298828125,1895.4371337890625,-0.0,4292.8056640625,0.9061477780342102,1.0,0.0,3.0,1.0,0.0
12242280,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.7739660143852234,0.4875300824642181,0.4474250376224518,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.8626145720481873,0.6851478219032288,0.6561854481697083,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.9497199654579164,0.9027982354164124,0.6334847807884216,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.7530632019042969,0.4480555057525635,0.4337813854217529,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876220703125,0.6463649272918701,0.2792631387710571,1.3046165704727173,284.6870422363281,284.95001220703125,299.5157165527344,289.0932312011719,297.76348876953125,297.2537536621094,286.6859741210937,1.0,0.8332148194313049,0.2952705323696136,0.2952705323696136,1.0,1.0,-4.175290107727051,0.914050042629242,3.261240243911743,-0.0281040854752063,0.8968279957771301,0.8968279957771301,0.0,390.1969909667969,394.0,49349.484375,-0.0,6946.9921875,1.0,281.8581848144531,285.0897521972656,292.13775634765625,295.3109130859375,313.1779479980469,299.9701538085937,282.1499938964844,36260.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991469979286194,1.0,0.0,0.0,3.653170347213745,3.6531944274902335,8.904983701540914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6178.021484375,0.0,1538.6456298828125,1895.4371337890625,-0.0,4292.8056640625,0.9061477780342102,1.0,0.0,3.0,1.0,0.0
12242340,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.771306574344635,0.4859591126441955,0.4456163048744201,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.8598172664642334,0.6830176711082458,0.6537697911262512,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.9487966895103456,0.9066603779792786,0.6357163190841675,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.7510525584220886,0.4473349153995514,0.4328483641147613,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.6444686651229858,0.2785722911357879,1.3008880615234375,284.8309631347656,284.95001220703125,299.4951477050781,289.0971984863281,297.75732421875,297.2514953613281,286.83172607421875,1.0,0.8335000276565552,0.2948893308639526,0.2948893308639526,1.0,1.0,-4.167256832122803,0.9105578064918518,3.256699085235596,-0.0301094558089971,0.8964458107948303,0.8964458107948303,0.0,393.1552429199219,397.0,47946.75,-0.0,6938.6494140625,1.0,282.1422119140625,285.2825927734375,292.0563049316406,295.0792541503906,313.1779479980469,299.9701538085937,282.45001220703125,36181.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871194958686828,1.0,0.0,0.0,3.645834445953369,3.6458585262298575,8.86925590748433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6006.9326171875,0.0,1529.8946533203125,1895.4371337890625,-0.0,4190.294921875,0.904478907585144,1.0,0.0,3.0,1.0,0.0
12242400,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.771306574344635,0.4859591126441955,0.4456163048744201,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.8598172664642334,0.6830176711082458,0.6537697911262512,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.9487966895103456,0.9066603779792786,0.6357163190841675,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.7510525584220886,0.4473349153995514,0.4328483641147613,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.6444686651229858,0.2785722911357879,1.3008880615234375,284.8309631347656,284.95001220703125,299.4951477050781,289.0971984863281,297.75732421875,297.2514953613281,286.83172607421875,1.0,0.8335000276565552,0.2948893308639526,0.2948893308639526,1.0,1.0,-4.167256832122803,0.9105578064918518,3.256699085235596,-0.0301094558089971,0.8964458107948303,0.8964458107948303,0.0,393.1552429199219,397.0,47946.75,-0.0,6938.6494140625,1.0,282.1422119140625,285.2825927734375,292.0563049316406,295.0792541503906,313.1779479980469,299.9701538085937,282.45001220703125,36181.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871194958686828,1.0,0.0,0.0,3.645834445953369,3.6458585262298575,8.86925590748433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6006.9326171875,0.0,1529.8946533203125,1895.4371337890625,-0.0,4190.294921875,0.904478907585144,1.0,0.0,3.0,1.0,0.0
12242460,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.7706698775291443,0.4859687685966491,0.4453799426555633,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.8589949011802673,0.6826614141464233,0.6531257629394531,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.9501577615737916,0.912367343902588,0.6394158601760864,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.7507811188697815,0.4479539692401886,0.4331934750080108,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.6441901922225952,0.2789493203163147,1.3016588687896729,285.0091857910156,284.95001220703125,299.4739990234375,289.1006774902344,297.762939453125,297.2646789550781,287.01025390625,1.0,0.8346861600875854,0.2948136031627655,0.2948136031627655,1.0,1.0,-4.171978950500488,0.9115010499954224,3.2604777812957764,-0.0304510407149791,0.898736834526062,0.898736834526062,0.0,394.4764404296875,400.0,46832.65625,-0.0,6965.4462890625,1.0,282.44171142578125,285.5088806152344,292.0444641113281,294.97637939453125,313.1779479980469,299.9701538085937,282.75,35999.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726662635803224,1.0,0.0,0.0,3.645299434661865,3.645323276519776,8.866652478900505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5901.16796875,0.0,1527.9412841796875,1895.4371337890625,-0.0,4064.655517578125,0.9042422771453856,1.0,0.0,3.0,1.0,0.0
12242520,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.7706698775291443,0.4859687685966491,0.4453799426555633,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.8589949011802673,0.6826614141464233,0.6531257629394531,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.9501577615737916,0.912367343902588,0.6394158601760864,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.7507811188697815,0.4479539692401886,0.4331934750080108,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.6441901922225952,0.2789493203163147,1.3016588687896729,285.0091857910156,284.95001220703125,299.4739990234375,289.1006774902344,297.762939453125,297.2646789550781,287.01025390625,1.0,0.8346861600875854,0.2948136031627655,0.2948136031627655,1.0,1.0,-4.171978950500488,0.9115010499954224,3.2604777812957764,-0.0304510407149791,0.898736834526062,0.898736834526062,0.0,394.4764404296875,400.0,46832.65625,-0.0,6965.4462890625,1.0,282.44171142578125,285.5088806152344,292.0444641113281,294.97637939453125,313.1779479980469,299.9701538085937,282.75,35999.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726662635803224,1.0,0.0,0.0,3.645299434661865,3.645323276519776,8.866652478900505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5901.16796875,0.0,1527.9412841796875,1895.4371337890625,-0.0,4064.655517578125,0.9042422771453856,1.0,0.0,3.0,1.0,0.0
12242580,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915283203125,0.7707850337028503,0.4867412745952606,0.4459409415721893,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.858931839466095,0.6832630634307861,0.6535122990608215,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918334960937,0.9522579908370972,0.9189220666885376,0.6438040137290955,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914978027344,0.7512412667274475,0.449368268251419,0.434374451637268,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.6447068452835083,0.2800513207912445,1.3059377670288086,285.1916809082031,284.95001220703125,299.45220947265625,289.1036682128906,297.7732849121094,297.2842712402344,287.1928100585937,1.0,0.8368049263954163,0.2947378754615783,0.2947378754615783,1.0,1.0,-4.184967517852783,0.9146559238433838,3.2703115940093994,-0.0303350426256656,0.9034989476203918,0.9034989476203918,0.0,395.6384887695313,403.0,45826.5234375,-0.0,7021.6787109375,1.0,282.74176025390625,285.7367858886719,292.0549621582031,294.91973876953125,313.1779479980469,299.9701538085937,282.45001220703125,35775.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602891206741332,1.0,0.0,0.0,3.653123140335083,3.653146982192993,8.904753485694528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6489.6923828125,0.0,1534.96142578125,1895.4371337890625,-0.0,3955.16259765625,0.9058409333229064,1.0,0.0,3.0,1.0,0.0
12242640,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915283203125,0.7707850337028503,0.4867412745952606,0.4459409415721893,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.858931839466095,0.6832630634307861,0.6535122990608215,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918334960937,0.9522579908370972,0.9189220666885376,0.6438040137290955,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914978027344,0.7512412667274475,0.449368268251419,0.434374451637268,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.6447068452835083,0.2800513207912445,1.3059377670288086,285.1916809082031,284.95001220703125,299.45220947265625,289.1036682128906,297.7732849121094,297.2842712402344,287.1928100585937,1.0,0.8368049263954163,0.2947378754615783,0.2947378754615783,1.0,1.0,-4.184967517852783,0.9146559238433838,3.2703115940093994,-0.0303350426256656,0.9034989476203918,0.9034989476203918,0.0,395.6384887695313,403.0,45826.5234375,-0.0,7021.6787109375,1.0,282.74176025390625,285.7367858886719,292.0549621582031,294.91973876953125,313.1779479980469,299.9701538085937,282.45001220703125,35775.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602891206741332,1.0,0.0,0.0,3.653123140335083,3.653146982192993,8.904753485694528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6489.6923828125,0.0,1534.96142578125,1895.4371337890625,-0.0,3955.16259765625,0.9058409333229064,1.0,0.0,3.0,1.0,0.0
12242700,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756225585937,0.7705830931663513,0.4865134954452514,0.4461290836334228,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8586645722389221,0.6830288171768188,0.653677761554718,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07427978515625,0.9529439210891724,0.9213109612464904,0.6458537578582764,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07586669921875,0.7512966990470886,0.4497500956058502,0.4349960088729858,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.6448652744293213,0.2804389297962188,1.308493733406067,285.07501220703125,284.95001220703125,299.4410705566406,289.10498046875,297.7728576660156,297.2871398925781,287.0704040527344,1.0,0.8380508422851562,0.294700026512146,0.294700026512146,1.0,1.0,-4.19169807434082,0.91628897190094,3.27540922164917,-0.0300902631133794,0.9032015800476074,0.9032015800476074,0.0,396.6940307617188,403.0,46870.90625,-0.0,7054.16064453125,1.0,282.4985046386719,285.5788269042969,292.13720703125,295.1590881347656,313.1779479980469,299.9701538085937,282.45001220703125,35818.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677585363388062,1.0,0.0,0.0,3.656764268875122,3.656788110733032,8.92251307504921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6349.82470703125,0.0,1539.3472900390625,1895.4371337890625,-0.0,4021.43701171875,0.9066367745399476,1.0,0.0,3.0,1.0,0.0
12242760,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.7694871425628662,0.4856838881969452,0.4456601142883301,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368957519531,0.8575498461723328,0.6821576952934265,0.6531708240509033,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.9525711536407472,0.9229509830474854,0.6472164988517761,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.7506259083747864,0.4496754109859466,0.4351708590984344,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.6443907022476196,0.2804906666278839,1.3096977472305298,285.03692626953125,284.95001220703125,299.42974853515625,289.10614013671875,297.7674255371094,297.2835388183594,287.0361328125,1.0,0.8390754461288452,0.2944907546043396,0.2944907546043396,1.0,1.0,-4.193835258483887,0.9161273241043092,3.277708053588867,-0.0305950436741113,0.9033657908439636,0.9033657908439636,0.0,398.6238098144531,406.0,47029.28125,-0.0,7075.92919921875,1.0,282.4576721191406,285.5325927734375,292.1477355957031,295.1552429199219,313.1779479980469,299.9701538085937,282.1499938964844,35863.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728150963783264,1.0,0.0,0.0,3.658820867538452,3.658844947814941,8.932552759688406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6663.66845703125,0.0,1541.9805908203125,1895.4371337890625,-0.0,4065.9619140625,0.9071508049964904,1.0,0.0,3.0,1.0,0.0
12242820,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597106933594,0.7661659121513367,0.4830203950405121,0.4437517821788788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.854200541973114,0.6792316436767578,0.6509844064712524,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.9505411386489868,0.9250124096870422,0.6490325331687927,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.7482694983482361,0.4486193358898163,0.4346493482589721,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601379394531,0.6424552202224731,0.2798418402671814,1.308836579322815,284.8595886230469,284.95001220703125,299.4065856933594,289.1080322265625,297.74951171875,297.2673034667969,286.85858154296875,1.0,0.8404163718223572,0.2940722703933716,0.2940722703933716,1.0,1.0,-4.18944263458252,0.913444757461548,3.275998115539551,-0.0321143008768558,0.9006534814834595,0.9006534814834595,0.0,403.3408508300781,409.0,48144.484375,-0.0,7093.4130859375,1.0,282.1581420898437,285.3070068359375,292.1615905761719,295.25848388671875,313.1779479980469,299.9701538085937,281.8500061035156,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867055416107178,1.0,0.0,0.0,3.657698631286621,3.6577227115631104,8.927073622544413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6787.916015625,0.0,1542.0841064453125,1895.4371337890625,-0.0,4186.73291015625,0.9070162177085876,1.0,0.0,3.0,1.0,0.0
12242880,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597106933594,0.7661659121513367,0.4830203950405121,0.4437517821788788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.854200541973114,0.6792316436767578,0.6509844064712524,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.9505411386489868,0.9250124096870422,0.6490325331687927,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.7482694983482361,0.4486193358898163,0.4346493482589721,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601379394531,0.6424552202224731,0.2798418402671814,1.308836579322815,284.8595886230469,284.95001220703125,299.4065856933594,289.1080322265625,297.74951171875,297.2673034667969,286.85858154296875,1.0,0.8404163718223572,0.2940722703933716,0.2940722703933716,1.0,1.0,-4.18944263458252,0.913444757461548,3.275998115539551,-0.0321143008768558,0.9006534814834595,0.9006534814834595,0.0,403.3408508300781,409.0,48144.484375,-0.0,7093.4130859375,1.0,282.1581420898437,285.3070068359375,292.1615905761719,295.25848388671875,313.1779479980469,299.9701538085937,281.8500061035156,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867055416107178,1.0,0.0,0.0,3.657698631286621,3.6577227115631104,8.927073622544413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6787.916015625,0.0,1542.0841064453125,1895.4371337890625,-0.0,4186.73291015625,0.9070162177085876,1.0,0.0,3.0,1.0,0.0
12242940,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.7622908353805542,0.4797151982784271,0.441126137971878,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.8502894043922424,0.6754613518714905,0.6478388905525208,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898803710937,0.9478873014450072,0.9262945652008056,0.6501829028129578,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902160644531,0.7453486919403076,0.4468610882759094,0.4333515763282776,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.6398686170578003,0.2785235941410064,1.304615497589111,284.6900329589844,284.95001220703125,299.38262939453125,289.1093139648437,297.7279052734375,297.2464294433594,286.68896484375,1.0,0.8408488035202026,0.2936537563800812,0.2936537563800812,1.0,1.0,-4.177242279052734,0.9087139368057252,3.268528461456299,-0.0340222604572773,0.8957542777061462,0.8957542777061462,0.0,408.1188049316406,410.0,49328.36328125,-0.0,7082.2958984375,1.0,281.8581848144531,285.092529296875,292.156005859375,295.3292541503906,313.1779479980469,299.9701538085937,282.1499938964844,36262.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984679222106934,1.0,0.0,0.0,3.64850640296936,3.6485304832458496,8.882261113285495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6181.626953125,0.0,1533.4671630859375,1895.4371337890625,-0.0,4287.07080078125,0.9051065444946288,1.0,0.0,3.0,1.0,0.0
12243000,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.7622908353805542,0.4797151982784271,0.441126137971878,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.8502894043922424,0.6754613518714905,0.6478388905525208,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898803710937,0.9478873014450072,0.9262945652008056,0.6501829028129578,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902160644531,0.7453486919403076,0.4468610882759094,0.4333515763282776,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.6398686170578003,0.2785235941410064,1.304615497589111,284.6900329589844,284.95001220703125,299.38262939453125,289.1093139648437,297.7279052734375,297.2464294433594,286.68896484375,1.0,0.8408488035202026,0.2936537563800812,0.2936537563800812,1.0,1.0,-4.177242279052734,0.9087139368057252,3.268528461456299,-0.0340222604572773,0.8957542777061462,0.8957542777061462,0.0,408.1188049316406,410.0,49328.36328125,-0.0,7082.2958984375,1.0,281.8581848144531,285.092529296875,292.156005859375,295.3292541503906,313.1779479980469,299.9701538085937,282.1499938964844,36262.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984679222106934,1.0,0.0,0.0,3.64850640296936,3.6485304832458496,8.882261113285495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6181.626953125,0.0,1533.4671630859375,1895.4371337890625,-0.0,4287.07080078125,0.9051065444946288,1.0,0.0,3.0,1.0,0.0
12243060,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.7601954340934753,0.4781426787376404,0.4392896294593811,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.8481127619743347,0.6733140349388123,0.6453807353973389,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.947515070438385,0.9299141764640808,0.6522118449211121,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.7438622713088989,0.4461767375469208,0.4324186444282532,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.6384195685386658,0.2778463959693908,1.3007911443710327,284.83319091796875,284.95001220703125,299.3578796386719,289.1099853515625,297.7206726074219,297.2440185546875,286.8339233398437,1.0,0.8406375646591187,0.2935279309749603,0.2935279309749603,1.0,1.0,-4.168766498565674,0.9060015082359314,3.2627646923065186,-0.0350644029676914,0.8953953981399536,0.8953953981399536,0.0,410.1037292480469,398.0,47918.58984375,-0.0,7065.099609375,1.0,282.14215087890625,285.2847595214844,292.0704345703125,295.0931396484375,313.1779479980469,299.9701538085937,282.45001220703125,36181.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867097735404968,1.0,0.0,0.0,3.641167163848877,3.641191005706787,8.846561740938341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6008.99951171875,0.0,1524.7174072265625,1895.4371337890625,-0.0,4186.76953125,0.9034355878829956,1.0,0.0,3.0,1.0,0.0
12243120,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.7601954340934753,0.4781426787376404,0.4392896294593811,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.8481127619743347,0.6733140349388123,0.6453807353973389,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.947515070438385,0.9299141764640808,0.6522118449211121,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.7438622713088989,0.4461767375469208,0.4324186444282532,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.6384195685386658,0.2778463959693908,1.3007911443710327,284.83319091796875,284.95001220703125,299.3578796386719,289.1099853515625,297.7206726074219,297.2440185546875,286.8339233398437,1.0,0.8406375646591187,0.2935279309749603,0.2935279309749603,1.0,1.0,-4.168766498565674,0.9060015082359314,3.2627646923065186,-0.0350644029676914,0.8953953981399536,0.8953953981399536,0.0,410.1037292480469,398.0,47918.58984375,-0.0,7065.099609375,1.0,282.14215087890625,285.2847595214844,292.0704345703125,295.0931396484375,313.1779479980469,299.9701538085937,282.45001220703125,36181.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867097735404968,1.0,0.0,0.0,3.641167163848877,3.641191005706787,8.846561740938341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6008.99951171875,0.0,1524.7174072265625,1895.4371337890625,-0.0,4186.76953125,0.9034355878829956,1.0,0.0,3.0,1.0,0.0
12243180,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.7623445987701416,0.4781129658222198,0.4387524724006653,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.8503764867782593,0.6729001998901367,0.6444201469421387,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.9524705410003662,0.9347161650657654,0.6550715565681458,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.7461644411087036,0.4467120766639709,0.4324195384979248,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.6402891874313354,0.2781469225883484,1.299985408782959,285.0019226074219,284.95001220703125,299.3353881835937,289.1100158691406,297.7245788574219,297.2554931640625,287.0033874511719,1.0,0.8381625413894653,0.2934171855449676,0.2934171855449676,1.0,1.0,-4.169426918029785,0.9057773351669312,3.263649702072144,-0.0355285815894603,0.8974626064300537,0.8974626064300537,0.0,404.3833312988281,398.0,46744.36328125,-0.0,7026.76953125,1.0,282.4371032714844,285.5013427734375,292.0463256835937,294.9682922363281,313.1779479980469,299.9701538085937,282.45001220703125,36014.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729498624801636,1.0,0.0,0.0,3.640371561050415,3.640395402908325,8.842696388455806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6223.5654296875,0.0,1522.5889892578125,1895.4371337890625,-0.0,4067.144287109375,0.9031542539596558,1.0,0.0,3.0,1.0,0.0
12243240,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7628278732299805,0.4781318306922912,0.4387367069721222,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.850886344909668,0.6728820204734802,0.6443605422973633,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.9533792734146118,0.9353809356689452,0.6555129885673523,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.7466561794281006,0.4468223750591278,0.4324744939804077,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.6407055258750916,0.2782271802425384,1.3000866174697876,285.0068664550781,284.95001220703125,299.332275390625,289.1099853515625,297.7251892089844,297.2572021484375,287.00787353515625,1.0,0.8377799391746521,0.2934020757675171,0.2934020757675171,1.0,1.0,-4.170055866241455,0.9058879613876344,3.2641677856445312,-0.0355577692389488,0.8976157903671265,0.8976157903671265,0.0,403.2843627929688,386.0,46736.67578125,-0.0,7021.25244140625,1.0,282.44171142578125,285.5068664550781,292.0535888671875,294.9820556640625,313.1779479980469,299.9701538085937,282.75,36001.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722363352775574,1.0,0.0,0.0,3.64054536819458,3.640569448471069,8.843541081660078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5897.51708984375,0.0,1522.689697265625,1895.4371337890625,-0.0,4060.8798828125,0.9031804800033568,1.0,0.0,3.0,1.0,0.0
12243300,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.141845703125,0.7650653719902039,0.4784495532512665,0.4386895298957824,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.8532639145851135,0.67305588722229,0.6441617012023926,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434326171875,0.957397997379303,0.9384743571281432,0.6573499441146851,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416320800781,0.748936653137207,0.4474726021289825,0.4327558577060699,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13946533203125,0.6426615118980408,0.278713196516037,1.3007930517196655,285.142578125,284.95001220703125,299.31915283203125,289.1097106933594,297.7294616699219,297.2664794921875,287.1478271484375,1.0,0.8360967636108398,0.2933391630649566,0.2933391630649566,1.0,1.0,-4.173155307769775,0.9064760208129884,3.266679525375366,-0.0356928035616874,0.9002341628074646,0.9002341628074646,0.0,398.3192443847656,386.0,45769.16015625,-0.0,6997.26806640625,1.0,282.6985168457031,285.6828918457031,292.0329895019531,294.8499450683594,313.1779479980469,299.9701538085937,282.75,35876.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635281562805176,1.0,0.0,0.0,3.643235206604004,3.643259286880493,8.856614499563875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6068.5498046875,0.0,1524.72998046875,1895.4371337890625,-0.0,3983.97314453125,0.9037280082702636,1.0,0.0,3.0,1.0,0.0
12243360,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18634033203125,0.7678658962249756,0.4789338707923889,0.4388811886310577,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.8562240600585938,0.6734368801116943,0.6442417502403259,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866455078125,0.9619818329811096,0.94173926115036,0.6594218611717224,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863098144531,0.7517420053482056,0.4483051002025604,0.4332547783851623,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859130859375,0.6451070308685303,0.2793730199337005,1.3023556470870972,285.1864929199219,284.95001220703125,299.3058166503906,289.1092834472656,297.7347106933594,297.27716064453125,287.1875,1.0,0.8344157338142395,0.2932413220405578,0.2932413220405578,1.0,1.0,-4.178455829620361,0.9075230956077576,3.270932674407959,-0.0358513407409191,0.9022878408432008,0.9022878408432008,0.0,392.6834106445313,374.0,45695.453125,-0.0,6976.5556640625,1.0,282.7418518066406,285.73248291015625,292.0596008300781,294.91851806640625,313.1779479980469,299.9701538085937,282.45001220703125,35779.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596736431121826,1.0,0.0,0.0,3.648214817047119,3.648238897323608,8.880841164682352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6480.56103515625,0.0,1529.5338134765625,1895.4371337890625,-0.0,3949.67626953125,0.9047449231147766,1.0,0.0,3.0,1.0,0.0
