time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243420,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.7725207805633545,0.4779725670814514,0.4381787776947021,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.8613708019256592,0.67234206199646,0.6433773636817932,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.9697284698486328,0.9454838633537292,0.6622833013534546,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.756737232208252,0.4487201869487762,0.4336260259151459,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.649539053440094,0.2799035310745239,1.3040046691894531,285.0287780761719,284.95001220703125,299.27838134765625,289.1078491210937,297.72802734375,297.2768249511719,287.0278625488281,1.0,0.8304993510246277,0.2930455803871155,0.2930455803871155,1.0,1.0,-4.182469367980957,0.9078578352928162,3.274611711502075,-0.0360831916332244,0.9020261764526368,0.9020261764526368,0.0,382.21484375,362.0,46855.6875,-0.0,6916.43359375,1.0,282.4577941894531,285.52593994140625,292.1484680175781,295.1474914550781,313.1779479980469,299.9701538085937,282.1499938964844,35872.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720121026039124,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.907097139854159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6649.7158203125,0.0,1536.2242431640625,1895.4371337890625,-0.0,4058.909912109375,0.9059883952140808,1.0,0.0,3.0,1.0,0.0
12243480,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.7725207805633545,0.4779725670814514,0.4381787776947021,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.8613708019256592,0.67234206199646,0.6433773636817932,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.9697284698486328,0.9454838633537292,0.6622833013534546,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.756737232208252,0.4487201869487762,0.4336260259151459,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.649539053440094,0.2799035310745239,1.3040046691894531,285.0287780761719,284.95001220703125,299.27838134765625,289.1078491210937,297.72802734375,297.2768249511719,287.0278625488281,1.0,0.8304993510246277,0.2930455803871155,0.2930455803871155,1.0,1.0,-4.182469367980957,0.9078578352928162,3.274611711502075,-0.0360831916332244,0.9020261764526368,0.9020261764526368,0.0,382.21484375,362.0,46855.6875,-0.0,6916.43359375,1.0,282.4577941894531,285.52593994140625,292.1484680175781,295.1474914550781,313.1779479980469,299.9701538085937,282.1499938964844,35872.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720121026039124,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.907097139854159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6649.7158203125,0.0,1536.2242431640625,1895.4371337890625,-0.0,4058.909912109375,0.9059883952140808,1.0,0.0,3.0,1.0,0.0
12243540,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.7756191492080688,0.4754522740840912,0.4358637928962707,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.8650737404823303,0.6694772839546204,0.6406850218772888,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.975555181503296,0.9471105337142944,0.663411021232605,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512268066406,0.7604465484619141,0.4477920234203338,0.4326679706573486,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516540527344,0.6527673006057739,0.2793909609317779,1.301085114479065,284.8510437011719,284.95001220703125,299.25,289.10565185546875,297.7088928222656,297.26055908203125,286.8499450683594,1.0,0.8253075480461121,0.2928498685359955,0.2928498685359955,1.0,1.0,-4.173145771026611,0.904693067073822,3.2684526443481445,-0.0369042456150054,0.89919513463974,0.89919513463974,0.0,372.6881713867188,350.0,47969.80078125,-0.0,6814.23974609375,1.0,282.158203125,285.3007202148437,292.1588439941406,295.2463073730469,313.1779479980469,299.9701538085937,282.45001220703125,36056.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858083128929138,1.0,0.0,0.0,3.652032375335693,3.652056455612183,8.899437489162665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6058.3359375,0.0,1535.8515625,1895.4371337890625,-0.0,4179.00341796875,0.9057562947273254,1.0,0.0,3.0,1.0,0.0
12243600,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.7756191492080688,0.4754522740840912,0.4358637928962707,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.8650737404823303,0.6694772839546204,0.6406850218772888,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.975555181503296,0.9471105337142944,0.663411021232605,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512268066406,0.7604465484619141,0.4477920234203338,0.4326679706573486,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516540527344,0.6527673006057739,0.2793909609317779,1.301085114479065,284.8510437011719,284.95001220703125,299.25,289.10565185546875,297.7088928222656,297.26055908203125,286.8499450683594,1.0,0.8253075480461121,0.2928498685359955,0.2928498685359955,1.0,1.0,-4.173145771026611,0.904693067073822,3.2684526443481445,-0.0369042456150054,0.89919513463974,0.89919513463974,0.0,372.6881713867188,350.0,47969.80078125,-0.0,6814.23974609375,1.0,282.158203125,285.3007202148437,292.1588439941406,295.2463073730469,313.1779479980469,299.9701538085937,282.45001220703125,36056.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858083128929138,1.0,0.0,0.0,3.652032375335693,3.652056455612183,8.899437489162665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6058.3359375,0.0,1535.8515625,1895.4371337890625,-0.0,4179.00341796875,0.9057562947273254,1.0,0.0,3.0,1.0,0.0
12243660,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.7799735069274902,0.4742500782012939,0.4339559376239776,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8699890375137329,0.6677195429801941,0.6381882429122925,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.982431709766388,0.9507091641426086,0.6650946140289307,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.7651440501213074,0.4474985897541046,0.4316930770874023,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.6567006707191467,0.2791210114955902,1.2971473932266235,284.9976501464844,284.95001220703125,299.2176818847656,289.1005554199219,297.7003173828125,297.2587280273437,286.9982604980469,1.0,0.8195326328277588,0.2926294207572937,0.2926294207572937,1.0,1.0,-4.163939476013184,0.9014849662780762,3.2624547481536865,-0.0381586104631423,0.9010588526725768,0.9010588526725768,0.0,361.58892822265625,338.0,46700.4921875,-0.0,6701.75439453125,1.0,282.44219970703125,285.4950561523437,292.0680847167969,295.01611328125,313.1779479980469,299.9701538085937,282.1499938964844,35952.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754149317741394,1.0,0.0,0.0,3.6531999111175537,3.653223991394043,8.90512808382482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6590.5712890625,0.0,1536.3746337890625,1895.4371337890625,-0.0,4088.74169921875,0.9059689044952391,1.0,0.0,3.0,1.0,0.0
12243720,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.7799735069274902,0.4742500782012939,0.4339559376239776,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8699890375137329,0.6677195429801941,0.6381882429122925,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.982431709766388,0.9507091641426086,0.6650946140289307,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.7651440501213074,0.4474985897541046,0.4316930770874023,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.6567006707191467,0.2791210114955902,1.2971473932266235,284.9976501464844,284.95001220703125,299.2176818847656,289.1005554199219,297.7003173828125,297.2587280273437,286.9982604980469,1.0,0.8195326328277588,0.2926294207572937,0.2926294207572937,1.0,1.0,-4.163939476013184,0.9014849662780762,3.2624547481536865,-0.0381586104631423,0.9010588526725768,0.9010588526725768,0.0,361.58892822265625,338.0,46700.4921875,-0.0,6701.75439453125,1.0,282.44219970703125,285.4950561523437,292.0680847167969,295.01611328125,313.1779479980469,299.9701538085937,282.1499938964844,35952.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754149317741394,1.0,0.0,0.0,3.6531999111175537,3.653223991394043,8.90512808382482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6590.5712890625,0.0,1536.3746337890625,1895.4371337890625,-0.0,4088.74169921875,0.9059689044952391,1.0,0.0,3.0,1.0,0.0
12243780,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7846828103065491,0.4720819890499115,0.4320476949214935,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8753542900085449,0.6651384830474854,0.6357731223106384,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.9891627430915833,0.9527797698974608,0.666673481464386,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.7702312469482422,0.4465974271297455,0.4307336509227752,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.660932183265686,0.2783933877944946,1.2929810285568235,284.8354187011719,284.95001220703125,299.1788024902344,289.0905456542969,297.6817321777344,297.2462158203125,286.8343200683594,1.0,0.8135854005813599,0.2924089729785919,0.2924089729785919,1.0,1.0,-4.154480934143066,0.8981985449790955,3.256282091140747,-0.0390712209045887,0.8981775641441345,0.8981775641441345,0.0,350.37469482421875,326.0,47768.47265625,-0.0,6587.97509765625,1.0,282.1578063964844,285.2887878417969,292.1211242675781,295.1843566894531,313.1779479980469,299.9701538085937,282.45001220703125,36102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848750233650208,1.0,0.0,0.0,3.6500473022460938,3.650071382522583,8.889765581443498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6033.4580078125,0.0,1533.988525390625,1895.4371337890625,-0.0,4170.953125,0.9053465723991394,1.0,0.0,3.0,1.0,0.0
12243840,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7846828103065491,0.4720819890499115,0.4320476949214935,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8753542900085449,0.6651384830474854,0.6357731223106384,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.9891627430915833,0.9527797698974608,0.666673481464386,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.7702312469482422,0.4465974271297455,0.4307336509227752,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.660932183265686,0.2783933877944946,1.2929810285568235,284.8354187011719,284.95001220703125,299.1788024902344,289.0905456542969,297.6817321777344,297.2462158203125,286.8343200683594,1.0,0.8135854005813599,0.2924089729785919,0.2924089729785919,1.0,1.0,-4.154480934143066,0.8981985449790955,3.256282091140747,-0.0390712209045887,0.8981775641441345,0.8981775641441345,0.0,350.37469482421875,326.0,47768.47265625,-0.0,6587.97509765625,1.0,282.1578063964844,285.2887878417969,292.1211242675781,295.1843566894531,313.1779479980469,299.9701538085937,282.45001220703125,36102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848750233650208,1.0,0.0,0.0,3.6500473022460938,3.650071382522583,8.889765581443498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6033.4580078125,0.0,1533.988525390625,1895.4371337890625,-0.0,4170.953125,0.9053465723991394,1.0,0.0,3.0,1.0,0.0
12243900,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.7868199348449707,0.4711953699588775,0.43081995844841,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8778570890426636,0.6639953851699829,0.6342715620994568,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.9921926856040956,0.954177975654602,0.6671940088272095,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.772598922252655,0.4462019205093384,0.4300116896629333,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.662846565246582,0.2780025899410248,1.2898954153060913,284.9444274902344,284.95001220703125,299.15704345703125,289.0837707519531,297.6740417480469,297.2425231933594,286.9488830566406,1.0,0.8103618621826172,0.2922987639904022,0.2922987639904022,1.0,1.0,-4.147231101989746,0.8958995938301086,3.2513315677642822,-0.039789792150259,0.8991938829421997,0.8991938829421997,0.0,344.8988647460937,326.0,46628.359375,-0.0,6523.25830078125,1.0,282.4012756347656,285.4385986328125,292.0517578125,294.9647216796875,313.1779479980469,299.9701538085937,282.45001220703125,36045.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784700274467468,1.0,0.0,0.0,3.6490354537963854,3.649059534072876,8.884837257028266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6164.044921875,0.0,1532.4398193359375,1895.4371337890625,-0.0,4115.41015625,0.9051273465156556,1.0,0.0,3.0,1.0,0.0
12243960,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.7898238897323608,0.4707537591457367,0.4300675690174103,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8812139630317688,0.6632897257804871,0.6332327127456665,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.9958301782608032,0.9561599493026732,0.6682533621788025,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.7757149338722229,0.4461286664009094,0.4295969009399414,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.6654034852981567,0.2778330743312835,1.2876479625701904,284.97906494140625,284.95001220703125,299.1337585449219,289.0758972167969,297.670166015625,297.2442321777344,286.9796142578125,1.0,0.8072593212127686,0.2922912240028381,0.2922912240028381,1.0,1.0,-4.143136978149414,0.8947762250900269,3.2483608722686768,-0.0400684662163257,0.8997707962989807,0.8997707962989807,0.0,338.7591247558594,314.0,46446.15625,-0.0,6465.21533203125,1.0,282.4421081542969,285.4812316894531,292.0409240722656,294.9725952148437,313.1779479980469,299.9701538085937,282.75,35991.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744410514831544,1.0,0.0,0.0,3.6497535705566406,3.649777412414551,8.888333695722395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5874.01025390625,0.0,1532.831787109375,1895.4371337890625,-0.0,4080.217529296875,0.9052260518074036,1.0,0.0,3.0,1.0,0.0
12244020,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.7960980534553528,0.4705855250358581,0.4293181896209717,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14422607421875,0.8881171941757202,0.6626683473587036,0.6319921612739563,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.9990000128746032,0.9615126848220824,0.6633411645889282,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441345214844,0.7821835279464722,0.4465957581996918,0.4294245839118957,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439514160156,0.6707996129989624,0.2779574990272522,1.2854931354522705,285.14422607421875,284.95001220703125,299.0829467773437,289.0569763183594,297.66766357421875,297.2557983398437,287.1445617675781,1.0,0.8009310364723206,0.2922762036323547,0.2922762036323547,1.0,1.0,-4.132357597351074,0.8918846845626831,3.2404730319976807,-0.0403143614530563,0.9037966728210448,0.9037966728210448,0.0,327.212646484375,302.0,45220.82421875,-0.0,6345.02880859375,1.0,282.7418212890625,285.69561767578125,292.0082702636719,294.8514404296875,313.1779479980469,299.9701538085937,282.45001220703125,35806.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616392254829408,1.0,0.0,0.0,3.656503915786743,3.656527996063232,8.921242624637671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6431.384765625,0.0,1538.966796875,1895.4371337890625,-0.0,3967.184326171875,0.9066134095191956,1.0,0.0,3.0,1.0,0.0
12244080,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.7960980534553528,0.4705855250358581,0.4293181896209717,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14422607421875,0.8881171941757202,0.6626683473587036,0.6319921612739563,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.9990000128746032,0.9615126848220824,0.6633411645889282,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441345214844,0.7821835279464722,0.4465957581996918,0.4294245839118957,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439514160156,0.6707996129989624,0.2779574990272522,1.2854931354522705,285.14422607421875,284.95001220703125,299.0829467773437,289.0569763183594,297.66766357421875,297.2557983398437,287.1445617675781,1.0,0.8009310364723206,0.2922762036323547,0.2922762036323547,1.0,1.0,-4.132357597351074,0.8918846845626831,3.2404730319976807,-0.0403143614530563,0.9037966728210448,0.9037966728210448,0.0,327.212646484375,302.0,45220.82421875,-0.0,6345.02880859375,1.0,282.7418212890625,285.69561767578125,292.0082702636719,294.8514404296875,313.1779479980469,299.9701538085937,282.45001220703125,35806.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616392254829408,1.0,0.0,0.0,3.656503915786743,3.656527996063232,8.921242624637671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6431.384765625,0.0,1538.966796875,1895.4371337890625,-0.0,3967.184326171875,0.9066134095191956,1.0,0.0,3.0,1.0,0.0
12244140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.8007359504699707,0.4686642289161682,0.4278391003608703,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.8934499621391296,0.6604319214820862,0.6301416754722595,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.9990000128746032,0.96669203042984,0.6499560475349426,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.7873287796974182,0.445959061384201,0.4288992583751678,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96728515625,0.6751200556755066,0.2774032056331634,1.2827160358428955,284.96649169921875,284.95001220703125,299.0267639160156,289.03399658203125,297.6574401855469,297.25909423828125,286.9649353027344,1.0,0.7935031056404114,0.2922611832618713,0.2922611832618713,1.0,1.0,-4.1079607009887695,0.8854128122329712,3.222547769546509,-0.0411009080708026,0.9025652408599854,0.9025652408599854,0.0,317.2841186523437,290.0,46123.15234375,-0.0,6190.66845703125,1.0,282.4577331542969,285.4737854003906,292.0697326660156,295.0350646972656,313.1779479980469,299.9701538085937,282.1499938964844,35934.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97287917137146,1.0,0.0,0.0,3.659667491912842,3.659691572189331,8.936686413107964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6571.0849609375,0.0,1543.4588623046875,1895.4371337890625,-0.0,4066.524169921875,0.9073836207389832,1.0,0.0,3.0,1.0,0.0
12244200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.8007359504699707,0.4686642289161682,0.4278391003608703,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.8934499621391296,0.6604319214820862,0.6301416754722595,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.9990000128746032,0.96669203042984,0.6499560475349426,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.7873287796974182,0.445959061384201,0.4288992583751678,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96728515625,0.6751200556755066,0.2774032056331634,1.2827160358428955,284.96649169921875,284.95001220703125,299.0267639160156,289.03399658203125,297.6574401855469,297.25909423828125,286.9649353027344,1.0,0.7935031056404114,0.2922611832618713,0.2922611832618713,1.0,1.0,-4.1079607009887695,0.8854128122329712,3.222547769546509,-0.0411009080708026,0.9025652408599854,0.9025652408599854,0.0,317.2841186523437,290.0,46123.15234375,-0.0,6190.66845703125,1.0,282.4577331542969,285.4737854003906,292.0697326660156,295.0350646972656,313.1779479980469,299.9701538085937,282.1499938964844,35934.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97287917137146,1.0,0.0,0.0,3.659667491912842,3.659691572189331,8.936686413107964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6571.0849609375,0.0,1543.4588623046875,1895.4371337890625,-0.0,4066.524169921875,0.9073836207389832,1.0,0.0,3.0,1.0,0.0
12244260,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.8040416836738586,0.465250164270401,0.4247631132602691,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.8975833654403687,0.6565088629722595,0.6264908313751221,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77520751953125,0.9990000128746032,0.9707285165786744,0.6375667452812195,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.7913570404052734,0.444011241197586,0.4270305037498474,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.6783439517021179,0.2758404910564422,1.2753088474273682,284.77545166015625,284.95001220703125,298.9656066894531,289.0072326660156,297.6358337402344,297.2490539550781,286.7737121582031,1.0,0.7849082946777344,0.2923294901847839,0.2923294901847839,1.0,1.0,-4.07379150390625,0.8766511082649231,3.197140455245972,-0.0420768521726131,0.8986456394195557,0.8986456394195557,0.0,307.6330871582031,278.0,47067.9921875,-0.0,6006.29736328125,1.0,282.158203125,285.2401428222656,292.056640625,295.0985107421875,313.1779479980469,299.9701538085937,282.45001220703125,36145.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985848069190979,1.0,0.0,0.0,3.654844760894776,3.6548688411712646,8.913148121791892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5966.7509765625,0.0,1539.65673828125,1895.4371337890625,-0.0,4179.3466796875,0.9064430594444276,1.0,0.0,3.0,1.0,0.0
12244320,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.8040416836738586,0.465250164270401,0.4247631132602691,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.8975833654403687,0.6565088629722595,0.6264908313751221,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77520751953125,0.9990000128746032,0.9707285165786744,0.6375667452812195,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.7913570404052734,0.444011241197586,0.4270305037498474,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.6783439517021179,0.2758404910564422,1.2753088474273682,284.77545166015625,284.95001220703125,298.9656066894531,289.0072326660156,297.6358337402344,297.2490539550781,286.7737121582031,1.0,0.7849082946777344,0.2923294901847839,0.2923294901847839,1.0,1.0,-4.07379150390625,0.8766511082649231,3.197140455245972,-0.0420768521726131,0.8986456394195557,0.8986456394195557,0.0,307.6330871582031,278.0,47067.9921875,-0.0,6006.29736328125,1.0,282.158203125,285.2401428222656,292.056640625,295.0985107421875,313.1779479980469,299.9701538085937,282.45001220703125,36145.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985848069190979,1.0,0.0,0.0,3.654844760894776,3.6548688411712646,8.913148121791892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5966.7509765625,0.0,1539.65673828125,1895.4371337890625,-0.0,4179.3466796875,0.9064430594444276,1.0,0.0,3.0,1.0,0.0
12244380,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8083098530769348,0.4632814526557922,0.4222391843795776,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90252685546875,0.9026541113853456,0.6538770794868469,0.6232529878616333,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.9990000128746032,0.9769786596298218,0.6239585876464844,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.7961142659187317,0.442825585603714,0.4252771437168121,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.6820998787879944,0.2746878266334533,1.2676392793655396,284.9024963378906,284.95001220703125,298.902587890625,288.97833251953125,297.6278686523437,297.2568664550781,286.9028625488281,1.0,0.7759789824485779,0.2923950850963592,0.2923950850963592,1.0,1.0,-4.039122581481934,0.8677479028701782,3.171374797821045,-0.0433219447731971,0.8991302847862244,0.8991302847862244,0.0,297.3585205078125,278.0,45513.1875,-0.0,5818.78271484375,1.0,282.44097900390625,285.41851806640625,291.9390869140625,294.82537841796875,313.1779479980469,299.9701538085937,282.45001220703125,36073.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745468497276306,1.0,0.0,0.0,3.6517138481140137,3.651737928390503,8.897883958525199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6110.91552734375,0.0,1535.623779296875,1895.4371337890625,-0.0,4081.14404296875,0.9057176113128662,1.0,0.0,3.0,1.0,0.0
12244440,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90289306640625,0.8085407614707947,0.4632201790809631,0.4221681654453277,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.90292227268219,0.6537895798683167,0.6231526732444763,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9990000128746032,0.9772860407829284,0.6233192086219788,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.796363115310669,0.4427936673164367,0.4252284169197082,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.6823021173477173,0.2746534347534179,1.2673958539962769,284.9029235839844,284.95001220703125,298.89990234375,288.97705078125,297.6277770996094,297.257568359375,286.9027709960937,1.0,0.7756060361862183,0.2923978269100189,0.2923978269100189,1.0,1.0,-4.037795066833496,0.8674073219299316,3.1703875064849854,-0.0433678366243839,0.899110734462738,0.899110734462738,0.0,296.896728515625,266.0,45528.96484375,-0.0,5811.1875,1.0,282.44219970703125,285.4193420410156,291.9383850097656,294.8249816894531,313.1779479980469,299.9701538085937,282.75,36072.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742909073829652,1.0,0.0,0.0,3.6516225337982178,3.651646614074707,8.897440011423896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5782.3291015625,0.0,1535.5162353515625,1895.4371337890625,-0.0,4078.90234375,0.905695617198944,1.0,0.0,3.0,1.0,0.0
12244500,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263366699219,0.8116100430488586,0.4627622961997986,0.4213837385177612,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.906601905822754,0.6530040502548218,0.6220187544822693,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277404785156,0.9990000128746032,0.9817092418670654,0.6150381565093994,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02618408203125,0.7996947765350342,0.4426249265670776,0.4247159361839294,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.6850429773330688,0.2743911445140838,1.2647202014923096,285.0270080566406,284.95001220703125,298.8654479980469,288.96075439453125,297.6299743652344,297.270263671875,287.0316467285156,1.0,0.7709496021270752,0.2924319803714752,0.2924319803714752,1.0,1.0,-4.021675109863281,0.8632747530937195,3.158400535583496,-0.043945524841547,0.9008387923240662,0.9008387923240662,0.0,291.0099182128906,266.0,44388.6484375,-0.0,5717.42138671875,1.0,282.6988220214844,285.5867614746094,291.8837890625,294.6402893066406,313.1779479980469,299.9701538085937,282.75,35980.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645683765411376,1.0,0.0,0.0,3.6521363258361816,3.652160406112671,8.899943964024715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5930.287109375,0.0,1535.39794921875,1895.4371337890625,-0.0,3993.202880859375,0.9057829976081848,1.0,0.0,3.0,1.0,0.0
12244560,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.8151920437812805,0.462532490491867,0.4209368228912353,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597229003906,0.9110961556434632,0.6524787545204163,0.6212551593780518,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.9990000128746032,0.9867088794708252,0.6060435175895691,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.8035970330238342,0.4426829814910888,0.4244935810565948,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.6883364915847778,0.2743290662765503,1.2631118297576904,285.0596923828125,284.95001220703125,298.8300170898437,288.94366455078125,297.6350402832031,297.2870788574219,287.0599365234375,1.0,0.7663677334785461,0.2926554977893829,0.2926554977893829,1.0,1.0,-4.00718355178833,0.8601903319358826,3.146993398666382,-0.0438356697559356,0.9019358158111572,0.9019358158111572,0.0,284.8553161621094,269.0,44152.59375,-0.0,5627.80029296875,1.0,282.74188232421875,285.6275939941406,291.8853759765625,294.6688537597656,313.1779479980469,299.9701538085937,282.45001220703125,35911.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593676328659058,1.0,0.0,0.0,3.654486179351807,3.654510259628296,8.911400186661922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6315.2646484375,0.0,1537.4986572265625,1895.4371337890625,-0.0,3946.947021484375,0.9062318205833436,1.0,0.0,3.0,1.0,0.0
12244620,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8176213502883911,0.4603366553783417,0.4193081259727478,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9144406318664552,0.6498004794120789,0.6190789341926575,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.9990000128746032,0.9940720200538636,0.5980650782585144,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.806747317314148,0.4416816532611847,0.4237367808818817,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.6909521818161011,0.273537129163742,1.259820580482483,284.8836669921875,284.95001220703125,298.75634765625,288.90740966796875,297.6254272460937,297.296142578125,286.8822937011719,1.0,0.7617159485816956,0.293102502822876,0.293102502822876,1.0,1.0,-3.988112688064575,0.8567153215408325,3.131397247314453,-0.0432163476943969,0.8996040225028992,0.8996040225028992,0.0,279.1308898925781,272.0,45053.93359375,-0.0,5526.97509765625,1.0,282.457763671875,285.4087219238281,291.93804931640625,294.8384704589844,313.1779479980469,299.9701538085937,282.75,36050.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96952223777771,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5771.42431640625,0.0,1537.252197265625,1895.4371337890625,-0.0,4036.999267578125,0.906045138835907,1.0,0.0,3.0,1.0,0.0
12244680,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8176213502883911,0.4603366553783417,0.4193081259727478,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9144406318664552,0.6498004794120789,0.6190789341926575,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.9990000128746032,0.9940720200538636,0.5980650782585144,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.806747317314148,0.4416816532611847,0.4237367808818817,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.6909521818161011,0.273537129163742,1.259820580482483,284.8836669921875,284.95001220703125,298.75634765625,288.90740966796875,297.6254272460937,297.296142578125,286.8822937011719,1.0,0.7617159485816956,0.293102502822876,0.293102502822876,1.0,1.0,-3.988112688064575,0.8567153215408325,3.131397247314453,-0.0432163476943969,0.8996040225028992,0.8996040225028992,0.0,279.1308898925781,272.0,45053.93359375,-0.0,5526.97509765625,1.0,282.457763671875,285.4087219238281,291.93804931640625,294.8384704589844,313.1779479980469,299.9701538085937,282.75,36050.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96952223777771,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5771.42431640625,0.0,1537.252197265625,1895.4371337890625,-0.0,4036.999267578125,0.906045138835907,1.0,0.0,3.0,1.0,0.0
12244740,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8174476027488708,0.4588279724121094,0.4175622165203094,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.91431987285614,0.6476815342903137,0.6167012453079224,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325622558594,0.9990000128746032,1.0,0.5959755182266235,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8070880174636841,0.4409724473953247,0.4227849841117859,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.6910216212272644,0.2728306949138641,1.2557730674743652,285.0325012207031,284.95001220703125,298.6793518066406,288.8685607910156,297.6156311035156,297.30572509765625,287.0329895019531,1.0,0.7592394351959229,0.293549507856369,0.293549507856369,1.0,1.0,-3.974602222442627,0.8547003269195557,3.119901895523072,-0.0423745475709438,0.901963710784912,0.901963710784912,0.0,277.1905212402344,275.0,43837.82421875,-0.0,5470.4521484375,1.0,282.7422180175781,285.60626220703125,291.8356628417969,294.61163330078125,313.1779479980469,299.9701538085937,282.45001220703125,35925.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594982266426086,1.0,0.0,0.0,3.655489683151245,3.6555137634277344,8.916294405025837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6277.6826171875,0.0,1538.7237548828125,1895.4371337890625,-0.0,3948.111572265625,0.9064643979072572,1.0,0.0,3.0,1.0,0.0
12244800,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8174476027488708,0.4588279724121094,0.4175622165203094,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.91431987285614,0.6476815342903137,0.6167012453079224,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325622558594,0.9990000128746032,1.0,0.5959755182266235,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8070880174636841,0.4409724473953247,0.4227849841117859,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.6910216212272644,0.2728306949138641,1.2557730674743652,285.0325012207031,284.95001220703125,298.6793518066406,288.8685607910156,297.6156311035156,297.30572509765625,287.0329895019531,1.0,0.7592394351959229,0.293549507856369,0.293549507856369,1.0,1.0,-3.974602222442627,0.8547003269195557,3.119901895523072,-0.0423745475709438,0.901963710784912,0.901963710784912,0.0,277.1905212402344,275.0,43837.82421875,-0.0,5470.4521484375,1.0,282.7422180175781,285.60626220703125,291.8356628417969,294.61163330078125,313.1779479980469,299.9701538085937,282.45001220703125,35925.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594982266426086,1.0,0.0,0.0,3.655489683151245,3.6555137634277344,8.916294405025837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6277.6826171875,0.0,1538.7237548828125,1895.4371337890625,-0.0,3948.111572265625,0.9064643979072572,1.0,0.0,3.0,1.0,0.0
12244860,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.8157417178153992,0.4562306106090545,0.4157158136367798,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.9122167229652404,0.6445719599723816,0.6142699718475342,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.9990000128746032,1.0,0.5972617268562317,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.8058809041976929,0.4395731687545776,0.4218297302722931,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.6896950602531433,0.2716381847858429,1.2517153024673462,284.8580627441406,284.95001220703125,298.599365234375,288.8274230957031,297.5904235839844,297.29656982421875,286.8567199707031,1.0,0.7581671476364136,0.2937795221805572,0.2937795221805572,1.0,1.0,-3.964972496032715,0.8529678583145142,3.1120047569274902,-0.041885495185852,0.8993066549301147,0.8993066549301147,0.0,277.44677734375,278.0,44761.55078125,-0.0,5441.4697265625,1.0,282.457763671875,285.389404296875,291.8641357421875,294.7507019042969,313.1779479980469,299.9701538085937,282.75,36074.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970508635044098,1.0,0.0,0.0,3.653453350067138,3.653477430343628,8.906363859750854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5731.68310546875,0.0,1537.5728759765625,1895.4371337890625,-0.0,4045.687744140625,0.9060885310173036,1.0,0.0,3.0,1.0,0.0
12244920,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.8157417178153992,0.4562306106090545,0.4157158136367798,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.9122167229652404,0.6445719599723816,0.6142699718475342,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.9990000128746032,1.0,0.5972617268562317,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.8058809041976929,0.4395731687545776,0.4218297302722931,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.6896950602531433,0.2716381847858429,1.2517153024673462,284.8580627441406,284.95001220703125,298.599365234375,288.8274230957031,297.5904235839844,297.29656982421875,286.8567199707031,1.0,0.7581671476364136,0.2937795221805572,0.2937795221805572,1.0,1.0,-3.964972496032715,0.8529678583145142,3.1120047569274902,-0.041885495185852,0.8993066549301147,0.8993066549301147,0.0,277.44677734375,278.0,44761.55078125,-0.0,5441.4697265625,1.0,282.457763671875,285.389404296875,291.8641357421875,294.7507019042969,313.1779479980469,299.9701538085937,282.75,36074.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970508635044098,1.0,0.0,0.0,3.653453350067138,3.653477430343628,8.906363859750854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5731.68310546875,0.0,1537.5728759765625,1895.4371337890625,-0.0,4045.687744140625,0.9060885310173036,1.0,0.0,3.0,1.0,0.0
12244980,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.813121497631073,0.4544275403022766,0.4138093888759613,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.9089629650115968,0.6421440243721008,0.6117063760757446,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9990000128746032,1.0,0.6005244255065918,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8036485910415649,0.4385723769664764,0.4207066893577575,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.6873481273651123,0.27056685090065,1.2465732097625732,285.0071105957031,284.95001220703125,298.5168151855469,288.78424072265625,297.5703125,297.2945251464844,287.0075988769531,1.0,0.7577154636383057,0.2940095365047455,0.2940095365047455,1.0,1.0,-3.955969095230103,0.8513787984848022,3.1045901775360107,-0.0415589325129985,0.9013305306434632,0.9013305306434632,0.0,278.8898010253906,281.0,43547.57421875,-0.0,5422.6357421875,1.0,282.7422180175781,285.5880126953125,291.751708984375,294.5111999511719,313.1779479980469,299.9701538085937,282.45001220703125,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604273438453674,1.0,0.0,0.0,3.6544885635375977,3.654512643814087,8.911411555345694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6232.44140625,0.0,1537.83447265625,1895.4371337890625,-0.0,3956.39404296875,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
12245040,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.813121497631073,0.4544275403022766,0.4138093888759613,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.9089629650115968,0.6421440243721008,0.6117063760757446,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9990000128746032,1.0,0.6005244255065918,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8036485910415649,0.4385723769664764,0.4207066893577575,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.6873481273651123,0.27056685090065,1.2465732097625732,285.0071105957031,284.95001220703125,298.5168151855469,288.78424072265625,297.5703125,297.2945251464844,287.0075988769531,1.0,0.7577154636383057,0.2940095365047455,0.2940095365047455,1.0,1.0,-3.955969095230103,0.8513787984848022,3.1045901775360107,-0.0415589325129985,0.9013305306434632,0.9013305306434632,0.0,278.8898010253906,281.0,43547.57421875,-0.0,5422.6357421875,1.0,282.7422180175781,285.5880126953125,291.751708984375,294.5111999511719,313.1779479980469,299.9701538085937,282.45001220703125,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604273438453674,1.0,0.0,0.0,3.6544885635375977,3.654512643814087,8.911411555345694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6232.44140625,0.0,1537.83447265625,1895.4371337890625,-0.0,3956.39404296875,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
12245100,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.8118993639945984,0.4532452523708343,0.4130707681179046,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.9074520468711852,0.6407021284103394,0.6106645464897156,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.9990000128746032,1.0,0.6022442579269409,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.8026193380355835,0.4379405677318573,0.4203349947929382,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.6862552762031555,0.2699524164199829,1.2445733547210691,284.8790588378906,284.95001220703125,298.4747314453125,288.7619934082031,297.5569152832031,297.2895812988281,286.8733825683594,1.0,0.757740318775177,0.2941245138645172,0.2941245138645172,1.0,1.0,-3.953044891357422,0.8509995937347412,3.1020450592041016,-0.041243277490139,0.8996160626411438,0.8996160626411438,0.0,279.7557373046875,281.0,44425.8515625,-0.0,5419.2080078125,1.0,282.49859619140625,285.4222717285156,291.7955322265625,294.692138671875,313.1779479980469,299.9701538085937,282.45001220703125,36034.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671735763549804,1.0,0.0,0.0,3.65389895439148,3.6539230346679688,8.908536415219714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6074.6962890625,0.0,1537.7674560546875,1895.4371337890625,-0.0,4016.26806640625,0.9061343669891356,1.0,0.0,3.0,1.0,0.0
12245160,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.8098914623260498,0.4515888094902038,0.4118074476718902,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.905157208442688,0.6387805342674255,0.6091004610061646,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.9990000128746032,1.0,0.604964554309845,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.8008977770805359,0.4369407296180725,0.4195954501628876,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.6845329999923706,0.2690615057945251,1.2414073944091797,284.83160400390625,284.95001220703125,298.43212890625,288.7393493652344,297.5382995605469,297.2779541015625,286.83026123046875,1.0,0.7577338218688965,0.2941965758800506,0.2941965758800506,1.0,1.0,-3.948219776153565,0.8499737977981567,3.0982460975646973,-0.0411237850785255,0.8983159065246582,0.8983159065246582,0.0,281.1211853027344,284.0,44455.8671875,-0.0,5413.13671875,1.0,282.4576416015625,285.37109375,291.77587890625,294.6439514160156,313.1779479980469,299.9701538085937,282.75,36110.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713502526283264,1.0,0.0,0.0,3.651135444641113,3.6511595249176025,8.895066230252269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5687.46337890625,0.0,1535.25927734375,1895.4371337890625,-0.0,4053.092529296875,0.9055945873260498,1.0,0.0,3.0,1.0,0.0
