time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245220,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.8062600493431091,0.4495640099048614,0.4097406268119812,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.9011090397834778,0.6361153721809387,0.6063554286956787,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.9990000128746032,1.0,0.6100762486457825,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.797755777835846,0.4357348382472992,0.4183185398578644,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.681273341178894,0.2677180767059326,1.235217571258545,284.9800720214844,284.95001220703125,298.3456726074219,288.69305419921875,297.5136413574219,297.27117919921875,286.98052978515625,1.0,0.7578291893005371,0.2943406701087951,0.2943406701087951,1.0,1.0,-3.93958592414856,0.8481778502464294,3.0914080142974854,-0.0410616919398307,0.8999751210212708,0.8999751210212708,0.0,283.7165832519531,287.0,43226.87109375,-0.0,5403.33984375,1.0,282.7421875,285.5699157714844,291.6595458984375,294.3995666503906,313.1779479980469,299.9701538085937,283.04998779296875,35993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610575437545776,1.0,0.0,0.0,3.6507534980773926,3.650777578353882,8.893205176718766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5533.5009765625,0.0,1533.9591064453125,1895.4371337890625,-0.0,3962.00732421875,0.9054512977600098,1.0,0.0,3.0,1.0,0.0
12245280,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.8062600493431091,0.4495640099048614,0.4097406268119812,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.9011090397834778,0.6361153721809387,0.6063554286956787,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.9990000128746032,1.0,0.6100762486457825,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.797755777835846,0.4357348382472992,0.4183185398578644,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.681273341178894,0.2677180767059326,1.235217571258545,284.9800720214844,284.95001220703125,298.3456726074219,288.69305419921875,297.5136413574219,297.27117919921875,286.98052978515625,1.0,0.7578291893005371,0.2943406701087951,0.2943406701087951,1.0,1.0,-3.93958592414856,0.8481778502464294,3.0914080142974854,-0.0410616919398307,0.8999751210212708,0.8999751210212708,0.0,283.7165832519531,287.0,43226.87109375,-0.0,5403.33984375,1.0,282.7421875,285.5699157714844,291.6595458984375,294.3995666503906,313.1779479980469,299.9701538085937,283.04998779296875,35993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610575437545776,1.0,0.0,0.0,3.6507534980773926,3.650777578353882,8.893205176718766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5533.5009765625,0.0,1533.9591064453125,1895.4371337890625,-0.0,3962.00732421875,0.9054512977600098,1.0,0.0,3.0,1.0,0.0
12245340,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468200683594,0.8039833903312683,0.4486310482025146,0.4088052213191986,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469421386719,0.898469090461731,0.6346085667610168,0.6048151850700378,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.9990000128746032,1.0,0.6137440204620361,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14678955078125,0.7958828806877136,0.4354604184627533,0.4179610311985016,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.6791839003562927,0.267047643661499,1.2319461107254028,285.1469116210937,284.95001220703125,298.2578430175781,288.6455993652344,297.5002136230469,297.2793273925781,287.1474914550781,1.0,0.758413553237915,0.2944847345352173,0.2944847345352173,1.0,1.0,-3.936645746231079,0.8478958606719971,3.088749885559082,-0.0407438874244689,0.9040330052375792,0.9040330052375792,0.0,285.7629089355469,290.0,42045.5078125,-0.0,5407.83447265625,1.0,283.04180908203125,285.7870178222656,291.5955505371094,294.2469482421875,313.1779479980469,299.9701538085937,282.75,35806.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478417634963988,1.0,0.0,0.0,3.657459259033203,3.657483339309693,8.925905490286823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6052.63671875,0.0,1540.0338134765625,1895.4371337890625,-0.0,3843.49853515625,0.906828224658966,1.0,0.0,3.0,1.0,0.0
12245400,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468200683594,0.8039833903312683,0.4486310482025146,0.4088052213191986,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469421386719,0.898469090461731,0.6346085667610168,0.6048151850700378,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.9990000128746032,1.0,0.6137440204620361,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14678955078125,0.7958828806877136,0.4354604184627533,0.4179610311985016,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.6791839003562927,0.267047643661499,1.2319461107254028,285.1469116210937,284.95001220703125,298.2578430175781,288.6455993652344,297.5002136230469,297.2793273925781,287.1474914550781,1.0,0.758413553237915,0.2944847345352173,0.2944847345352173,1.0,1.0,-3.936645746231079,0.8478958606719971,3.088749885559082,-0.0407438874244689,0.9040330052375792,0.9040330052375792,0.0,285.7629089355469,290.0,42045.5078125,-0.0,5407.83447265625,1.0,283.04180908203125,285.7870178222656,291.5955505371094,294.2469482421875,313.1779479980469,299.9701538085937,282.75,35806.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478417634963988,1.0,0.0,0.0,3.657459259033203,3.657483339309693,8.925905490286823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6052.63671875,0.0,1540.0338134765625,1895.4371337890625,-0.0,3843.49853515625,0.906828224658966,1.0,0.0,3.0,1.0,0.0
12245460,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.8006340265274048,0.4460897445678711,0.4071721136569977,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.8948473930358887,0.631605327129364,0.6026612520217896,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.9990000128746032,1.0,0.6187892556190491,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.7931912541389465,0.4341643750667572,0.4172585904598236,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.6764451265335083,0.2657510936260223,1.2279961109161377,284.9716491699219,284.95001220703125,298.1690673828125,288.59735107421875,297.46923828125,297.2653503417969,286.9702453613281,1.0,0.7591660022735596,0.2946381866931915,0.2946381866931915,1.0,1.0,-3.932571649551392,0.8473353385925293,3.0852363109588623,-0.0402321629226207,0.902890682220459,0.902890682220459,0.0,288.61395263671875,293.0,43003.625,-0.0,5414.12646484375,1.0,282.7577209472656,285.5688781738281,291.63897705078125,294.41278076171875,313.1779479980469,299.9701538085937,282.45001220703125,35930.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603604674339294,1.0,0.0,0.0,3.6607859134674072,3.660809993743897,8.942149634094676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6184.4296875,0.0,1544.677490234375,1895.4371337890625,-0.0,3955.798583984375,0.9076316356658936,1.0,0.0,3.0,1.0,0.0
12245520,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.8006340265274048,0.4460897445678711,0.4071721136569977,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.8948473930358887,0.631605327129364,0.6026612520217896,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.9990000128746032,1.0,0.6187892556190491,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.7931912541389465,0.4341643750667572,0.4172585904598236,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.6764451265335083,0.2657510936260223,1.2279961109161377,284.9716491699219,284.95001220703125,298.1690673828125,288.59735107421875,297.46923828125,297.2653503417969,286.9702453613281,1.0,0.7591660022735596,0.2946381866931915,0.2946381866931915,1.0,1.0,-3.932571649551392,0.8473353385925293,3.0852363109588623,-0.0402321629226207,0.902890682220459,0.902890682220459,0.0,288.61395263671875,293.0,43003.625,-0.0,5414.12646484375,1.0,282.7577209472656,285.5688781738281,291.63897705078125,294.41278076171875,313.1779479980469,299.9701538085937,282.45001220703125,35930.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603604674339294,1.0,0.0,0.0,3.6607859134674072,3.660809993743897,8.942149634094676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6184.4296875,0.0,1544.677490234375,1895.4371337890625,-0.0,3955.798583984375,0.9076316356658936,1.0,0.0,3.0,1.0,0.0
12245580,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.7952080965042114,0.4420646131038666,0.4040216505527496,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.774169921875,0.8892127275466919,0.6269930601119995,0.598845362663269,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9990000128746032,1.0,0.6262929439544678,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.7886124849319458,0.4315450191497803,0.4152529537677765,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.6719200015068054,0.263407438993454,1.2194737195968628,284.7742004394531,284.95001220703125,298.0797424316406,288.5485534667969,297.4225158691406,297.2311096191406,286.7725830078125,1.0,0.7594008445739746,0.2947916090488434,0.2947916090488434,1.0,1.0,-3.9205572605133057,0.8446571826934814,3.075900077819824,-0.0400741919875144,0.8989108204841614,0.8989108204841614,0.0,292.588134765625,296.0,43873.37109375,-0.0,5402.90966796875,1.0,282.4581298828125,285.3300476074219,291.6053771972656,294.4532165527344,313.1779479980469,299.9701538085937,282.75,36145.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750782251358032,1.0,0.0,0.0,3.656017303466797,3.656041383743286,8.918869411900232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5603.38232421875,0.0,1540.96630859375,1895.4371337890625,-0.0,4085.7958984375,0.90670508146286,1.0,0.0,3.0,1.0,0.0
12245640,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.7952080965042114,0.4420646131038666,0.4040216505527496,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.774169921875,0.8892127275466919,0.6269930601119995,0.598845362663269,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9990000128746032,1.0,0.6262929439544678,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.7886124849319458,0.4315450191497803,0.4152529537677765,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.6719200015068054,0.263407438993454,1.2194737195968628,284.7742004394531,284.95001220703125,298.0797424316406,288.5485534667969,297.4225158691406,297.2311096191406,286.7725830078125,1.0,0.7594008445739746,0.2947916090488434,0.2947916090488434,1.0,1.0,-3.9205572605133057,0.8446571826934814,3.075900077819824,-0.0400741919875144,0.8989108204841614,0.8989108204841614,0.0,292.588134765625,296.0,43873.37109375,-0.0,5402.90966796875,1.0,282.4581298828125,285.3300476074219,291.6053771972656,294.4532165527344,313.1779479980469,299.9701538085937,282.75,36145.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750782251358032,1.0,0.0,0.0,3.656017303466797,3.656041383743286,8.918869411900232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5603.38232421875,0.0,1540.96630859375,1895.4371337890625,-0.0,4085.7958984375,0.90670508146286,1.0,0.0,3.0,1.0,0.0
12245700,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.7924765348434448,0.4404781460762024,0.402393102645874,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.8863604068756104,0.6250316500663757,0.5968152284622192,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.9990000128746032,1.0,0.6300524473190308,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.7862445712089539,0.430420845746994,0.41409632563591,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.669520378112793,0.2622759342193603,1.2143555879592896,284.8863525390625,284.95001220703125,298.03497314453125,288.5240478515625,297.4037170410156,297.2197570800781,286.8910522460937,1.0,0.7593337297439575,0.2948683202266693,0.2948683202266693,1.0,1.0,-3.91312313079834,0.8429387211799622,3.070184230804444,-0.0401532314717769,0.8995678424835205,0.8995678424835205,0.0,294.5215759277344,296.0,42807.625,-0.0,5392.4814453125,1.0,282.70147705078125,285.4851989746094,291.4997253417969,294.19219970703125,313.1779479980469,299.9701538085937,282.75,36101.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684415459632874,1.0,0.0,0.0,3.653855085372925,3.653878927230835,8.908322115530609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5718.80810546875,0.0,1538.21875,1895.4371337890625,-0.0,4027.467529296875,0.9062413573265076,1.0,0.0,3.0,1.0,0.0
12245760,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.7905311584472656,0.4393869638442993,0.4013267457485199,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91827392578125,0.884247899055481,0.6235684752464294,0.5953424572944641,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183349609375,0.9990000128746032,1.0,0.632899284362793,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.7845328450202942,0.4296745359897613,0.4133277237415313,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.6676848530769348,0.2613966464996338,1.210303783416748,284.91827392578125,284.95001220703125,297.990234375,288.49951171875,297.3904113769531,297.215576171875,286.9186096191406,1.0,0.7593293786048889,0.2949721813201904,0.2949721813201904,1.0,1.0,-3.907686948776245,0.8418406248092651,3.065846443176269,-0.0400780364871025,0.8997117877006531,0.8997117877006531,0.0,296.00360107421875,284.0,42583.64453125,-0.0,5385.330078125,1.0,282.7424011230469,285.5262756347656,291.4634704589844,294.1681823730469,313.1779479980469,299.9701538085937,283.04998779296875,36056.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638270735740662,1.0,0.0,0.0,3.65330171585083,3.6533257961273193,8.905624895305664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5439.15673828125,0.0,1537.269775390625,1895.4371337890625,-0.0,3986.62646484375,0.9060616493225098,1.0,0.0,3.0,1.0,0.0
12245820,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.7912648320198059,0.4379557073116302,0.3997492492198944,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.8850818872451782,0.621462881565094,0.5930350422859192,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771484375,0.9990000128746032,1.0,0.6287095546722412,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.7856240272521973,0.4288650155067444,0.4122622013092041,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.6679222583770752,0.2601599097251892,1.2035163640975952,285.0770874023437,284.95001220703125,297.9010009765625,288.4505310058594,297.3754577636719,297.22216796875,287.0773010253906,1.0,0.7549508810043335,0.2951798737049103,0.2951798737049103,1.0,1.0,-3.8885343074798575,0.8374291062355042,3.051105260848999,-0.0399792045354843,0.902792513370514,0.902792513370514,0.0,292.4462280273437,287.0,41271.67578125,-0.0,5301.845703125,1.0,283.0418395996094,285.73736572265625,291.3923034667969,293.9984436035156,313.1779479980469,299.9701538085937,282.75,35889.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488457441329956,1.0,0.0,0.0,3.6569674015045166,3.656991481781006,8.923504992708331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5940.42626953125,0.0,1540.1077880859375,1895.4371337890625,-0.0,3852.557861328125,0.906772792339325,1.0,0.0,3.0,1.0,0.0
12245880,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.7912648320198059,0.4379557073116302,0.3997492492198944,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.8850818872451782,0.621462881565094,0.5930350422859192,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771484375,0.9990000128746032,1.0,0.6287095546722412,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.7856240272521973,0.4288650155067444,0.4122622013092041,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.6679222583770752,0.2601599097251892,1.2035163640975952,285.0770874023437,284.95001220703125,297.9010009765625,288.4505310058594,297.3754577636719,297.22216796875,287.0773010253906,1.0,0.7549508810043335,0.2951798737049103,0.2951798737049103,1.0,1.0,-3.8885343074798575,0.8374291062355042,3.051105260848999,-0.0399792045354843,0.902792513370514,0.902792513370514,0.0,292.4462280273437,287.0,41271.67578125,-0.0,5301.845703125,1.0,283.0418395996094,285.73736572265625,291.3923034667969,293.9984436035156,313.1779479980469,299.9701538085937,282.75,35889.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488457441329956,1.0,0.0,0.0,3.6569674015045166,3.656991481781006,8.923504992708331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5940.42626953125,0.0,1540.1077880859375,1895.4371337890625,-0.0,3852.557861328125,0.906772792339325,1.0,0.0,3.0,1.0,0.0
12245940,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.7898778319358826,0.4350596368312835,0.397652119398117,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.8837273716926575,0.6180004477500916,0.5902960896492004,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9990000128746032,1.0,0.6286173462867737,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.784853458404541,0.4271576106548309,0.4110217690467834,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.6666921377182007,0.2584626674652099,1.196996808052063,284.89569091796875,284.95001220703125,297.8123779296875,288.4019470214844,297.3489074707031,297.2138061523437,286.89410400390625,1.0,0.7528862953186035,0.2953875958919525,0.2953875958919525,1.0,1.0,-3.873257875442505,0.8340542316436768,3.039203643798828,-0.0399668253958225,0.9005885124206543,0.9005885124206543,0.0,291.6096496582031,290.0,42130.2890625,-0.0,5249.05078125,1.0,282.7577514648437,285.51519775390625,291.4361572265625,294.1556701660156,313.1779479980469,299.9701538085937,282.45001220703125,36030.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598426818847656,1.0,0.0,0.0,3.656568765640259,3.656592845916748,8.921559810914914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6063.0205078125,0.0,1540.720703125,1895.4371337890625,-0.0,3951.18310546875,0.906755805015564,1.0,0.0,3.0,1.0,0.0
12246000,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.7898778319358826,0.4350596368312835,0.397652119398117,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.8837273716926575,0.6180004477500916,0.5902960896492004,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9990000128746032,1.0,0.6286173462867737,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.784853458404541,0.4271576106548309,0.4110217690467834,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.6666921377182007,0.2584626674652099,1.196996808052063,284.89569091796875,284.95001220703125,297.8123779296875,288.4019470214844,297.3489074707031,297.2138061523437,286.89410400390625,1.0,0.7528862953186035,0.2953875958919525,0.2953875958919525,1.0,1.0,-3.873257875442505,0.8340542316436768,3.039203643798828,-0.0399668253958225,0.9005885124206543,0.9005885124206543,0.0,291.6096496582031,290.0,42130.2890625,-0.0,5249.05078125,1.0,282.7577514648437,285.51519775390625,291.4361572265625,294.1556701660156,313.1779479980469,299.9701538085937,282.45001220703125,36030.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598426818847656,1.0,0.0,0.0,3.656568765640259,3.656592845916748,8.921559810914914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6063.0205078125,0.0,1540.720703125,1895.4371337890625,-0.0,3951.18310546875,0.906755805015564,1.0,0.0,3.0,1.0,0.0
12246060,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7856045961380005,0.4307619035243988,0.3941753804683685,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.8794404864311218,0.6130203604698181,0.5860469341278076,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.9990000128746032,1.0,0.6330611109733582,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.7813977599143982,0.424206018447876,0.4086176455020904,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.6630822420120239,0.25583016872406,1.1867389678955078,284.69549560546875,284.95001220703125,297.7248229980469,288.35400390625,297.3060607910156,297.1840209960937,286.6937561035156,1.0,0.7513061165809631,0.2957316935062408,0.2957316935062408,1.0,1.0,-3.8540756702423096,0.8300706148147583,3.024005174636841,-0.0395444519817829,0.8955375552177429,0.8955375552177429,0.0,293.3951110839844,278.0,42928.984375,-0.0,5201.92431640625,1.0,282.4583740234375,285.275146484375,291.4057312011719,294.1940612792969,313.1779479980469,299.9701538085937,282.75,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973587453365326,1.0,0.0,0.0,3.6475558280944815,3.6475796699523926,8.877632353687659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5488.255859375,0.0,1532.3980712890625,1895.4371337890625,-0.0,4072.7373046875,0.9048911929130554,1.0,0.0,3.0,1.0,0.0
12246120,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7856045961380005,0.4307619035243988,0.3941753804683685,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.8794404864311218,0.6130203604698181,0.5860469341278076,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.9990000128746032,1.0,0.6330611109733582,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.7813977599143982,0.424206018447876,0.4086176455020904,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.6630822420120239,0.25583016872406,1.1867389678955078,284.69549560546875,284.95001220703125,297.7248229980469,288.35400390625,297.3060607910156,297.1840209960937,286.6937561035156,1.0,0.7513061165809631,0.2957316935062408,0.2957316935062408,1.0,1.0,-3.8540756702423096,0.8300706148147583,3.024005174636841,-0.0395444519817829,0.8955375552177429,0.8955375552177429,0.0,293.3951110839844,278.0,42928.984375,-0.0,5201.92431640625,1.0,282.4583740234375,285.275146484375,291.4057312011719,294.1940612792969,313.1779479980469,299.9701538085937,282.75,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973587453365326,1.0,0.0,0.0,3.6475558280944815,3.6475796699523926,8.877632353687659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5488.255859375,0.0,1532.3980712890625,1895.4371337890625,-0.0,4072.7373046875,0.9048911929130554,1.0,0.0,3.0,1.0,0.0
12246180,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7850252389907837,0.4277877509593963,0.3909887075424194,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.8791204690933228,0.6092020869255066,0.5819399356842041,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83355712890625,0.9990000128746032,1.0,0.6292979717254639,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7813494205474854,0.4219692945480346,0.4061150252819061,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.6621972918510437,0.2535363435745239,1.1751271486282349,284.8335266113281,284.95001220703125,297.6387023925781,288.3070373535156,297.2789001464844,297.1739196777344,286.8335266113281,1.0,0.7454027533531189,0.2960757613182068,0.2960757613182068,1.0,1.0,-3.823797225952149,0.8231047987937927,3.00069260597229,-0.0395430140197277,0.8951754570007324,0.8951754570007324,0.0,289.5526123046875,281.0,41523.19921875,-0.0,5084.7763671875,1.0,282.7421569824219,285.4667358398437,291.2646179199219,293.9049987792969,313.1779479980469,299.9701538085937,283.04998779296875,36180.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610673785209656,1.0,0.0,0.0,3.640272378921509,3.640296220779419,8.842214356263867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5318.65185546875,0.0,1523.7191162109375,1895.4371337890625,-0.0,3962.094970703125,0.9032328724861144,1.0,0.0,3.0,1.0,0.0
12246240,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7850252389907837,0.4277877509593963,0.3909887075424194,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.8791204690933228,0.6092020869255066,0.5819399356842041,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83355712890625,0.9990000128746032,1.0,0.6292979717254639,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7813494205474854,0.4219692945480346,0.4061150252819061,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.6621972918510437,0.2535363435745239,1.1751271486282349,284.8335266113281,284.95001220703125,297.6387023925781,288.3070373535156,297.2789001464844,297.1739196777344,286.8335266113281,1.0,0.7454027533531189,0.2960757613182068,0.2960757613182068,1.0,1.0,-3.823797225952149,0.8231047987937927,3.00069260597229,-0.0395430140197277,0.8951754570007324,0.8951754570007324,0.0,289.5526123046875,281.0,41523.19921875,-0.0,5084.7763671875,1.0,282.7421569824219,285.4667358398437,291.2646179199219,293.9049987792969,313.1779479980469,299.9701538085937,283.04998779296875,36180.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610673785209656,1.0,0.0,0.0,3.640272378921509,3.640296220779419,8.842214356263867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5318.65185546875,0.0,1523.7191162109375,1895.4371337890625,-0.0,3962.094970703125,0.9032328724861144,1.0,0.0,3.0,1.0,0.0
12246300,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95849609375,0.7848544716835022,0.4268467128276825,0.3899359703063965,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8789710402488708,0.6078568696975708,0.5804516673088074,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.9990000128746032,1.0,0.6280025243759155,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.781355619430542,0.421288251876831,0.405288428068161,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.6618200540542603,0.2527228891849518,1.1707699298858645,284.9593200683594,284.95001220703125,297.5963134765625,288.28399658203125,297.2728576660156,297.1783447265625,286.964599609375,1.0,0.7436570525169373,0.2962478101253509,0.2962478101253509,1.0,1.0,-3.8129241466522217,0.820769727230072,2.992154359817505,-0.0396329723298549,0.8964643478393555,0.8964643478393555,0.0,288.1968994140625,281.0,40439.6875,-0.0,5043.2880859375,1.0,282.9985046386719,285.6371459960937,291.1997375488281,293.7123413085937,313.1779479980469,299.9701538085937,283.04998779296875,36086.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950445830821991,1.0,0.0,0.0,3.638795375823975,3.6388192176818848,8.835040716803633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5452.041015625,0.0,1521.3828125,1895.4371337890625,-0.0,3866.977783203125,0.9028752446174622,1.0,0.0,3.0,1.0,0.0
12246360,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.7846881151199341,0.4261350333690643,0.3892382383346557,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8787553310394287,0.6067731976509094,0.5793536305427551,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.9990000128746032,1.0,0.6272673606872559,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.7813303470611572,0.4208312332630157,0.4047755897045135,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.6614691615104675,0.252103716135025,1.1675984859466553,284.99517822265625,284.95001220703125,297.554443359375,288.2613220214844,297.2690124511719,297.1855773925781,286.9956359863281,1.0,0.742397129535675,0.2965024709701538,0.2965024709701538,1.0,1.0,-3.80543851852417,0.8195992112159729,2.985839366912842,-0.0391776040196418,0.8971636891365051,0.8971636891365051,0.0,287.3671569824219,284.0,40227.203125,-0.0,5015.5078125,1.0,283.04180908203125,285.6814270019531,291.1952209472656,293.73388671875,313.1779479980469,299.9701538085937,283.1499938964844,36012.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444109201431274,1.0,0.0,0.0,3.639293193817138,3.639317035675049,8.837458267407783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5392.85009765625,0.0,1521.3824462890625,1895.4371337890625,-0.0,3812.474853515625,0.9009053111076356,1.0,0.0,3.0,1.0,0.0
12246420,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.7835021018981934,0.4244393110275268,0.3878175914287567,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.8774276375770569,0.6044109463691711,0.5772210359573364,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.9990000128746032,1.0,0.627747654914856,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.7805377840995789,0.4198315441608429,0.4038822650909424,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547180175781,0.6602562665939331,0.2509009540081024,1.1622642278671265,285.0547790527344,284.95001220703125,297.4724426269531,288.2171936035156,297.25689697265625,297.19384765625,287.0547790527344,1.0,0.7409505844116211,0.2970117628574371,0.2970117628574371,1.0,1.0,-3.794242382049561,0.818298876285553,2.9759435653686523,-0.0379539765417575,0.8990926742553711,0.8990926742553711,0.0,287.1061706542969,287.0,39671.7578125,-0.0,4980.478515625,1.0,283.1470642089844,285.76318359375,291.1857604980469,293.7056884765625,313.1779479980469,299.9701538085937,283.1499938964844,35538.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375753998756408,1.0,0.0,0.0,3.6233973503112793,3.6234209537506095,8.760425203035993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5453.65869140625,0.0,1500.3470458984375,1895.4371337890625,-0.0,3750.375244140625,0.8956574201583862,1.0,0.0,3.0,1.0,0.0
12246480,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.7835021018981934,0.4244393110275268,0.3878175914287567,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.8774276375770569,0.6044109463691711,0.5772210359573364,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.9990000128746032,1.0,0.627747654914856,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.7805377840995789,0.4198315441608429,0.4038822650909424,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547180175781,0.6602562665939331,0.2509009540081024,1.1622642278671265,285.0547790527344,284.95001220703125,297.4724426269531,288.2171936035156,297.25689697265625,297.19384765625,287.0547790527344,1.0,0.7409505844116211,0.2970117628574371,0.2970117628574371,1.0,1.0,-3.794242382049561,0.818298876285553,2.9759435653686523,-0.0379539765417575,0.8990926742553711,0.8990926742553711,0.0,287.1061706542969,287.0,39671.7578125,-0.0,4980.478515625,1.0,283.1470642089844,285.76318359375,291.1857604980469,293.7056884765625,313.1779479980469,299.9701538085937,283.1499938964844,35538.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375753998756408,1.0,0.0,0.0,3.6233973503112793,3.6234209537506095,8.760425203035993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5453.65869140625,0.0,1500.3470458984375,1895.4371337890625,-0.0,3750.375244140625,0.8956574201583862,1.0,0.0,3.0,1.0,0.0
12246540,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05841064453125,0.7810671925544739,0.4222301840782165,0.3860352635383606,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.8748140931129456,0.6015490293502808,0.5747439861297607,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.058349609375,0.9990000128746032,1.0,0.6305830478668213,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05841064453125,0.7786079049110413,0.4184625446796417,0.40276899933815,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.6581346988677979,0.2494800388813018,1.1565715074539185,285.0583801269531,284.95001220703125,297.39306640625,288.1749572753906,297.2371826171875,297.1915588378906,287.05816650390625,1.0,0.7403340339660645,0.2975210547447204,0.2975210547447204,1.0,1.0,-3.784339666366577,0.8173367977142334,2.967002868652344,-0.0366166867315769,0.9005910158157349,0.9005910158157349,0.0,288.3695373535156,275.0,39445.89453125,-0.0,4959.29638671875,1.0,283.1499328613281,285.77471923828125,291.17108154296875,293.6940612792969,313.1779479980469,299.9701538085937,283.1499938964844,34797.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373486638069152,1.0,0.0,0.0,3.5918562412261963,3.591879367828369,8.608573125457042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5438.15625,0.0,1460.5802001953125,1895.4371337890625,-0.0,3748.30908203125,0.8935230374336243,1.0,0.0,3.0,1.0,0.0
12246600,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05841064453125,0.7810671925544739,0.4222301840782165,0.3860352635383606,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.8748140931129456,0.6015490293502808,0.5747439861297607,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.058349609375,0.9990000128746032,1.0,0.6305830478668213,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05841064453125,0.7786079049110413,0.4184625446796417,0.40276899933815,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.6581346988677979,0.2494800388813018,1.1565715074539185,285.0583801269531,284.95001220703125,297.39306640625,288.1749572753906,297.2371826171875,297.1915588378906,287.05816650390625,1.0,0.7403340339660645,0.2975210547447204,0.2975210547447204,1.0,1.0,-3.784339666366577,0.8173367977142334,2.967002868652344,-0.0366166867315769,0.9005910158157349,0.9005910158157349,0.0,288.3695373535156,275.0,39445.89453125,-0.0,4959.29638671875,1.0,283.1499328613281,285.77471923828125,291.17108154296875,293.6940612792969,313.1779479980469,299.9701538085937,283.1499938964844,34797.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373486638069152,1.0,0.0,0.0,3.5918562412261963,3.591879367828369,8.608573125457042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5438.15625,0.0,1460.5802001953125,1895.4371337890625,-0.0,3748.30908203125,0.8935230374336243,1.0,0.0,3.0,1.0,0.0
12246660,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.7811471819877625,0.4195550084114074,0.3836582005023956,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03173828125,0.875113844871521,0.5981763601303101,0.5716121792793274,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.9990000128746032,1.0,0.6265121102333069,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.7792127728462219,0.4166598618030548,0.4010826647281647,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.6580427885055542,0.2477209270000457,1.148633599281311,285.0317687988281,284.95001220703125,297.3167419433594,288.1349182128906,297.2143249511719,297.18426513671875,287.03076171875,1.0,0.7353873252868652,0.2978573143482208,0.2978573143482208,1.0,1.0,-3.761256217956543,0.8122284412384033,2.94902777671814,-0.0361936949193477,0.901504635810852,0.901504635810852,0.0,284.740478515625,278.0,39248.09765625,-0.0,4868.0048828125,1.0,283.1499938964844,285.7504272460937,291.13641357421875,293.6540222167969,313.1779479980469,299.9701538085937,283.04998779296875,35054.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937917411327362,1.0,0.0,0.0,3.609334707260132,3.609358072280884,8.692558139955509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5517.6103515625,0.0,1481.3966064453125,1895.4371337890625,-0.0,3753.491455078125,0.8971177339553833,1.0,0.0,3.0,1.0,0.0
12246720,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.7811471819877625,0.4195550084114074,0.3836582005023956,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03173828125,0.875113844871521,0.5981763601303101,0.5716121792793274,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.9990000128746032,1.0,0.6265121102333069,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.7792127728462219,0.4166598618030548,0.4010826647281647,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.6580427885055542,0.2477209270000457,1.148633599281311,285.0317687988281,284.95001220703125,297.3167419433594,288.1349182128906,297.2143249511719,297.18426513671875,287.03076171875,1.0,0.7353873252868652,0.2978573143482208,0.2978573143482208,1.0,1.0,-3.761256217956543,0.8122284412384033,2.94902777671814,-0.0361936949193477,0.901504635810852,0.901504635810852,0.0,284.740478515625,278.0,39248.09765625,-0.0,4868.0048828125,1.0,283.1499938964844,285.7504272460937,291.13641357421875,293.6540222167969,313.1779479980469,299.9701538085937,283.04998779296875,35054.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937917411327362,1.0,0.0,0.0,3.609334707260132,3.609358072280884,8.692558139955509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5517.6103515625,0.0,1481.3966064453125,1895.4371337890625,-0.0,3753.491455078125,0.8971177339553833,1.0,0.0,3.0,1.0,0.0
12246780,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.7791312336921692,0.4163076281547546,0.3809110522270202,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.8731478452682495,0.5941797494888306,0.5680431723594666,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9426574707031,0.9990000128746032,1.0,0.6267593502998352,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.7777626514434814,0.4143443405628204,0.3990503847599029,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.6561962962150574,0.2455930411815643,1.1396201848983765,284.94287109375,284.95001220703125,297.243896484375,288.09735107421875,297.1885070800781,297.1721496582031,286.94158935546875,1.0,0.732662558555603,0.2981935441493988,0.2981935441493988,1.0,1.0,-3.7406511306762695,0.8077710270881653,2.93287992477417,-0.0360974818468093,0.9007055759429932,0.9007055759429932,0.0,283.8749389648437,281.0,39417.2109375,-0.0,4802.55908203125,1.0,283.052734375,285.6487731933594,291.1117858886719,293.6505126953125,313.1779479980469,299.9701538085937,282.75,35555.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420241117477416,1.0,0.0,0.0,3.632401704788208,3.632425308227539,8.804020126262913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5743.77587890625,0.0,1510.369873046875,1895.4371337890625,-0.0,3790.83349609375,0.9009851813316344,1.0,0.0,3.0,1.0,0.0
12246840,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.7791312336921692,0.4163076281547546,0.3809110522270202,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.8731478452682495,0.5941797494888306,0.5680431723594666,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9426574707031,0.9990000128746032,1.0,0.6267593502998352,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.7777626514434814,0.4143443405628204,0.3990503847599029,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.6561962962150574,0.2455930411815643,1.1396201848983765,284.94287109375,284.95001220703125,297.243896484375,288.09735107421875,297.1885070800781,297.1721496582031,286.94158935546875,1.0,0.732662558555603,0.2981935441493988,0.2981935441493988,1.0,1.0,-3.7406511306762695,0.8077710270881653,2.93287992477417,-0.0360974818468093,0.9007055759429932,0.9007055759429932,0.0,283.8749389648437,281.0,39417.2109375,-0.0,4802.55908203125,1.0,283.052734375,285.6487731933594,291.1117858886719,293.6505126953125,313.1779479980469,299.9701538085937,282.75,35555.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420241117477416,1.0,0.0,0.0,3.632401704788208,3.632425308227539,8.804020126262913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5743.77587890625,0.0,1510.369873046875,1895.4371337890625,-0.0,3790.83349609375,0.9009851813316344,1.0,0.0,3.0,1.0,0.0
12246900,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.7774076461791992,0.4142967164516449,0.3793460428714752,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.871405839920044,0.5917795896530151,0.5660389065742493,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.9990000128746032,1.0,0.6282610297203064,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.7763393521308899,0.4128638505935669,0.3978553414344787,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016967773437,0.6546710133552551,0.2442922592163086,1.1345093250274658,284.79742431640625,284.95001220703125,297.2088623046875,288.07958984375,297.171142578125,297.1600036621094,286.7904968261719,1.0,0.7316304445266724,0.2983616590499878,0.2983616590499878,1.0,1.0,-3.730577945709229,0.805596113204956,2.9249818325042725,-0.0359530225396156,0.8982686400413513,0.8982686400413513,0.0,284.3098449707031,281.0,40232.890625,-0.0,4776.24755859375,1.0,282.80078125,285.4651794433594,291.1386108398437,293.79150390625,313.1779479980469,299.9701538085937,282.75,35774.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502220153808594,1.0,0.0,0.0,3.635639905929565,3.635663747787476,8.819724257591588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5579.4638671875,0.0,1515.56640625,1895.4371337890625,-0.0,3864.962158203125,0.9018304347991944,1.0,0.0,3.0,1.0,0.0
12246960,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.7750542759895325,0.4119939506053924,0.3774270415306091,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.8690429329872131,0.5890620946884155,0.5636541247367859,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403564453125,0.9990000128746032,1.0,0.6306931376457214,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.7743371725082397,0.4111159443855285,0.3963638544082641,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.6526371836662292,0.242777481675148,1.1283999681472778,284.7406921386719,284.95001220703125,297.17486572265625,288.0625915527344,297.150634765625,297.1434326171875,286.73876953125,1.0,0.7306655049324036,0.2986451089382171,0.2986451089382171,1.0,1.0,-3.719182968139648,0.8034164309501648,2.915766716003418,-0.0355064049363136,0.8962655067443848,0.8962655067443848,0.0,285.2596740722656,269.0,40209.30859375,-0.0,4749.5302734375,1.0,282.75811767578125,285.4060363769531,291.1067199707031,293.71929931640625,313.1779479980469,299.9701538085937,283.04998779296875,35954.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542235732078552,1.0,0.0,0.0,3.6350369453430176,3.635060787200928,8.816799095257011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5213.5693359375,0.0,1516.2467041015625,1895.4371337890625,-0.0,3900.9306640625,0.9018570184707642,1.0,0.0,3.0,1.0,0.0
