time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247020,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.774367094039917,0.4088412523269653,0.3741039037704468,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.8686049580574036,0.5849735140800476,0.5593146085739136,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.9990000128746032,1.0,0.6267798542976379,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.7741055488586426,0.4085490107536316,0.3935563862323761,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.6515523195266724,0.2402592897415161,1.1158281564712524,284.8773498535156,284.95001220703125,297.110107421875,288.03094482421875,297.1278381347656,297.1327209472656,286.8772888183594,1.0,0.7244142889976501,0.2992120087146759,0.2992120087146759,1.0,1.0,-3.6867637634277344,0.7964631915092468,2.890300750732422,-0.0349734462797641,0.8964734673500061,0.8964734673500061,0.0,281.28594970703125,272.0,38848.47265625,-0.0,4632.18212890625,1.0,283.0420837402344,285.5946044921875,290.98046875,293.4507751464844,313.1779479980469,299.9701538085937,283.1499938964844,35976.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940093457698822,1.0,0.0,0.0,3.635429859161377,3.635453701019287,8.818705055091414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5246.67138671875,0.0,1516.8460693359375,1895.4371337890625,-0.0,3773.29443359375,0.8999954462051392,1.0,0.0,3.0,1.0,0.0
12247080,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.774367094039917,0.4088412523269653,0.3741039037704468,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.8686049580574036,0.5849735140800476,0.5593146085739136,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.9990000128746032,1.0,0.6267798542976379,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.7741055488586426,0.4085490107536316,0.3935563862323761,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.6515523195266724,0.2402592897415161,1.1158281564712524,284.8773498535156,284.95001220703125,297.110107421875,288.03094482421875,297.1278381347656,297.1327209472656,286.8772888183594,1.0,0.7244142889976501,0.2992120087146759,0.2992120087146759,1.0,1.0,-3.6867637634277344,0.7964631915092468,2.890300750732422,-0.0349734462797641,0.8964734673500061,0.8964734673500061,0.0,281.28594970703125,272.0,38848.47265625,-0.0,4632.18212890625,1.0,283.0420837402344,285.5946044921875,290.98046875,293.4507751464844,313.1779479980469,299.9701538085937,283.1499938964844,35976.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940093457698822,1.0,0.0,0.0,3.635429859161377,3.635453701019287,8.818705055091414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5246.67138671875,0.0,1516.8460693359375,1895.4371337890625,-0.0,3773.29443359375,0.8999954462051392,1.0,0.0,3.0,1.0,0.0
12247140,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.7733871340751648,0.4063545167446136,0.3718073070049286,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.8676183819770813,0.5816207528114319,0.5560745000839233,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.9990000128746032,1.0,0.625268816947937,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.7734519243240356,0.4066092073917389,0.391628086566925,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.6502246260643005,0.2382550984621048,1.1063343286514282,284.9301147460937,284.95001220703125,297.04998779296875,288.0027160644531,297.1162109375,297.1352233886719,286.9299621582031,1.0,0.7209893465042114,0.2997789084911346,0.2997789084911346,1.0,1.0,-3.664522886276245,0.7922654747962952,2.8722574710845947,-0.0343239307403564,0.8966830968856812,0.8966830968856812,0.0,279.2776794433594,275.0,38210.95703125,-0.0,4557.2333984375,1.0,283.1470642089844,285.6712951660156,290.9590759277344,293.3904113769531,313.1779479980469,299.9701538085937,283.1499938964844,35604.1640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301741719245912,1.0,0.0,0.0,3.6171722412109375,3.617195844650269,8.730349918550928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5296.33740234375,0.0,1494.0166015625,1895.4371337890625,-0.0,3682.737548828125,0.8942999243736267,1.0,0.0,3.0,1.0,0.0
12247200,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.7733871340751648,0.4063545167446136,0.3718073070049286,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.8676183819770813,0.5816207528114319,0.5560745000839233,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.9990000128746032,1.0,0.625268816947937,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.7734519243240356,0.4066092073917389,0.391628086566925,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.6502246260643005,0.2382550984621048,1.1063343286514282,284.9301147460937,284.95001220703125,297.04998779296875,288.0027160644531,297.1162109375,297.1352233886719,286.9299621582031,1.0,0.7209893465042114,0.2997789084911346,0.2997789084911346,1.0,1.0,-3.664522886276245,0.7922654747962952,2.8722574710845947,-0.0343239307403564,0.8966830968856812,0.8966830968856812,0.0,279.2776794433594,275.0,38210.95703125,-0.0,4557.2333984375,1.0,283.1470642089844,285.6712951660156,290.9590759277344,293.3904113769531,313.1779479980469,299.9701538085937,283.1499938964844,35604.1640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301741719245912,1.0,0.0,0.0,3.6171722412109375,3.617195844650269,8.730349918550928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5296.33740234375,0.0,1494.0166015625,1895.4371337890625,-0.0,3682.737548828125,0.8942999243736267,1.0,0.0,3.0,1.0,0.0
12247260,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.7711418271064758,0.4036361277103424,0.3694924712181091,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8652649521827698,0.57808518409729,0.552876353263855,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311828613281,0.9990000128746032,1.0,0.6267544627189636,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.7716142535209656,0.4045703411102295,0.3898014426231384,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.6480298042297363,0.2362553924322128,1.097678780555725,284.93121337890625,284.95001220703125,296.9923400878906,287.97625732421875,297.1004943847656,297.1317138671875,286.9309387207031,1.0,0.7189304232597351,0.3004598617553711,0.3004598617553711,1.0,1.0,-3.647063732147217,0.7897072434425354,2.857356548309326,-0.0329000987112522,0.8964654207229614,0.8964654207229614,0.0,279.35748291015625,278.0,37931.9921875,-0.0,4509.24462890625,1.0,283.1499328613281,285.6814880371094,290.9584655761719,293.3842468261719,313.1779479980469,299.9701538085937,283.1499938964844,34916.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269315004348756,1.0,0.0,0.0,3.581209421157837,3.5812325477600098,8.557615274185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5281.39892578125,0.0,1450.02294921875,1895.4371337890625,-0.0,3652.9833984375,0.8852217793464661,1.0,0.0,3.0,1.0,0.0
12247320,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.7711418271064758,0.4036361277103424,0.3694924712181091,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8652649521827698,0.57808518409729,0.552876353263855,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311828613281,0.9990000128746032,1.0,0.6267544627189636,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.7716142535209656,0.4045703411102295,0.3898014426231384,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.6480298042297363,0.2362553924322128,1.097678780555725,284.93121337890625,284.95001220703125,296.9923400878906,287.97625732421875,297.1004943847656,297.1317138671875,286.9309387207031,1.0,0.7189304232597351,0.3004598617553711,0.3004598617553711,1.0,1.0,-3.647063732147217,0.7897072434425354,2.857356548309326,-0.0329000987112522,0.8964654207229614,0.8964654207229614,0.0,279.35748291015625,278.0,37931.9921875,-0.0,4509.24462890625,1.0,283.1499328613281,285.6814880371094,290.9584655761719,293.3842468261719,313.1779479980469,299.9701538085937,283.1499938964844,34916.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269315004348756,1.0,0.0,0.0,3.581209421157837,3.5812325477600098,8.557615274185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5281.39892578125,0.0,1450.02294921875,1895.4371337890625,-0.0,3652.9833984375,0.8852217793464661,1.0,0.0,3.0,1.0,0.0
12247380,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.7679916620254517,0.4007340967655182,0.3670150935649872,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.8619463443756104,0.5743520259857178,0.5495052933692932,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.9990000128746032,1.0,0.6301880478858948,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.7689002752304077,0.4023670852184295,0.3878507614135742,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.6451449394226074,0.2341435998678207,1.088760495185852,284.93365478515625,284.95001220703125,296.9346008300781,287.9496765136719,297.0806579589844,297.1229248046875,286.9334716796875,1.0,0.7176429629325867,0.3011407852172851,0.3011407852172851,1.0,1.0,-3.631081104278565,0.7875454425811768,2.843535661697388,-0.0313825458288192,0.8962827920913696,0.8962827920913696,0.0,280.71759033203125,266.0,37643.59375,-0.0,4473.6279296875,1.0,283.1499938964844,285.69384765625,290.93975830078125,293.3526611328125,313.1779479980469,299.9701538085937,283.1499938964844,34066.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251378178596495,1.0,0.0,0.0,3.536521673202514,3.5365443229675293,8.345377295881917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5257.64208984375,0.0,1396.530029296875,1895.4371337890625,-0.0,3636.495849609375,0.8740519881248474,1.0,0.0,3.0,1.0,0.0
12247440,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.7679916620254517,0.4007340967655182,0.3670150935649872,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.8619463443756104,0.5743520259857178,0.5495052933692932,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.9990000128746032,1.0,0.6301880478858948,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.7689002752304077,0.4023670852184295,0.3878507614135742,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.6451449394226074,0.2341435998678207,1.088760495185852,284.93365478515625,284.95001220703125,296.9346008300781,287.9496765136719,297.0806579589844,297.1229248046875,286.9334716796875,1.0,0.7176429629325867,0.3011407852172851,0.3011407852172851,1.0,1.0,-3.631081104278565,0.7875454425811768,2.843535661697388,-0.0313825458288192,0.8962827920913696,0.8962827920913696,0.0,280.71759033203125,266.0,37643.59375,-0.0,4473.6279296875,1.0,283.1499938964844,285.69384765625,290.93975830078125,293.3526611328125,313.1779479980469,299.9701538085937,283.1499938964844,34066.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251378178596495,1.0,0.0,0.0,3.536521673202514,3.5365443229675293,8.345377295881917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5257.64208984375,0.0,1396.530029296875,1895.4371337890625,-0.0,3636.495849609375,0.8740519881248474,1.0,0.0,3.0,1.0,0.0
12247500,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.7675113677978516,0.3992428779602051,0.3656702637672424,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.8615221381187439,0.5724350810050964,0.5477002263069153,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.9990000128746032,1.0,0.6290537118911743,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.7686376571655273,0.4012151658535003,0.3867583870887756,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.6445603370666504,0.2330411821603775,1.0837777853012085,284.9368591308594,284.95001220703125,296.9057312011719,287.93634033203125,297.07037353515625,297.11798095703125,286.9366149902344,1.0,0.715210497379303,0.3014812469482422,0.3014812469482422,1.0,1.0,-3.6186347007751465,0.7852268815040588,2.8334076404571533,-0.0306670814752578,0.8962312340736389,0.8962312340736389,0.0,279.4405822753906,266.0,37444.203125,-0.0,4431.6083984375,1.0,283.1499938964844,285.7033996582031,290.9265441894531,293.3298645019531,313.1779479980469,299.9701538085937,283.1499938964844,33456.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924178183078766,1.0,0.0,0.0,3.504441261291504,3.5044634342193604,8.194658676075051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5241.15966796875,0.0,1358.9056396484375,1895.4371337890625,-0.0,3627.666015625,0.8688888549804688,1.0,0.0,3.0,1.0,0.0
12247560,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.7676834464073181,0.3977335095405578,0.3642706871032715,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8618308901786804,0.5704912543296814,0.5458297729492188,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.9990000128746032,1.0,0.6262263655662537,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.7690252661705017,0.400037556886673,0.3855993151664734,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332580566406,0.6444793343544006,0.2319205105304718,1.0784896612167358,284.9330749511719,284.95001220703125,296.8768615722656,287.9230041503906,297.0613098144531,297.1146545410156,286.9325866699219,1.0,0.7120811939239502,0.3017751276493072,0.3017751276493072,1.0,1.0,-3.603548526763916,0.7820380330085754,2.8215105533599854,-0.0303632225841283,0.8960818648338318,0.8960818648338318,0.0,276.99249267578125,269.0,37262.3515625,-0.0,4375.4912109375,1.0,283.1499938964844,285.7044982910156,290.9122314453125,293.3058776855469,313.1779479980469,299.9701538085937,283.1499938964844,33126.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230594635009766,1.0,0.0,0.0,3.48658299446106,3.486605167388916,8.111353508866159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5226.12255859375,0.0,1338.310546875,1895.4371337890625,-0.0,3617.365966796875,0.8616172671318054,1.0,0.0,3.0,1.0,0.0
12247620,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.7659243941307068,0.3947360217571258,0.3615871369838714,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8600786924362183,0.5666062831878662,0.5421894192695618,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.9990000128746032,1.0,0.6258968114852905,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.7676734924316406,0.3976738750934601,0.3833779394626617,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.6426454782485962,0.2296919822692871,1.0684820413589478,284.9355163574219,284.95001220703125,296.819091796875,287.896240234375,297.0443115234375,297.1095275878906,286.9353332519531,1.0,0.708929181098938,0.302362859249115,0.302362859249115,1.0,1.0,-3.580817699432373,0.7776778340339661,2.803139925003052,-0.0296945944428443,0.8959189653396606,0.8959189653396606,0.0,275.7154541015625,272.0,36908.42578125,-0.0,4306.486328125,1.0,283.1499938964844,285.7190246582031,290.88189697265625,293.25299072265625,313.1779479980469,299.9701538085937,283.1499938964844,32135.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201416373252868,1.0,0.0,0.0,3.4332973957061768,3.433318614959717,7.865315296839981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5194.93505859375,0.0,1277.98046875,1895.4371337890625,-0.0,3590.465576171875,0.8483749032020569,1.0,0.0,3.0,1.0,0.0
12247680,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.7659243941307068,0.3947360217571258,0.3615871369838714,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8600786924362183,0.5666062831878662,0.5421894192695618,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.9990000128746032,1.0,0.6258968114852905,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.7676734924316406,0.3976738750934601,0.3833779394626617,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.6426454782485962,0.2296919822692871,1.0684820413589478,284.9355163574219,284.95001220703125,296.819091796875,287.896240234375,297.0443115234375,297.1095275878906,286.9353332519531,1.0,0.708929181098938,0.302362859249115,0.302362859249115,1.0,1.0,-3.580817699432373,0.7776778340339661,2.803139925003052,-0.0296945944428443,0.8959189653396606,0.8959189653396606,0.0,275.7154541015625,272.0,36908.42578125,-0.0,4306.486328125,1.0,283.1499938964844,285.7190246582031,290.88189697265625,293.25299072265625,313.1779479980469,299.9701538085937,283.1499938964844,32135.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201416373252868,1.0,0.0,0.0,3.4332973957061768,3.433318614959717,7.865315296839981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5194.93505859375,0.0,1277.98046875,1895.4371337890625,-0.0,3590.465576171875,0.8483749032020569,1.0,0.0,3.0,1.0,0.0
12247740,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.763141393661499,0.3917388916015625,0.3589706122875213,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.8571683168411255,0.5627103447914124,0.5386059284210205,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.9990000128746032,1.0,0.6282092928886414,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.7652701735496521,0.3952807486057281,0.3811965882778168,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418334960937,0.6399956345558167,0.2274427562952041,1.0587300062179563,284.9418029785156,284.95001220703125,296.7613220214844,287.869384765625,297.0251159667969,297.1015625,286.94171142578125,1.0,0.7069061994552612,0.3029506206512451,0.3029506206512451,1.0,1.0,-3.5617828369140625,0.7743095755577087,2.787473201751709,-0.0287111476063728,0.8958721160888672,0.8958721160888672,0.0,276.25146484375,275.0,36573.6875,-0.0,4259.0234375,1.0,283.1499938964844,285.7372741699219,290.8536071777344,293.2033996582031,313.1779479980469,299.9701538085937,283.1499938964844,31112.384765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169229865074158,1.0,0.0,0.0,3.377931833267212,3.377952337265014,7.613687671437219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5165.958984375,0.0,1217.177490234375,1895.4371337890625,-0.0,3560.735107421875,0.8346184492111206,1.0,0.0,3.0,1.0,0.0
12247800,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.763141393661499,0.3917388916015625,0.3589706122875213,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.8571683168411255,0.5627103447914124,0.5386059284210205,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.9990000128746032,1.0,0.6282092928886414,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.7652701735496521,0.3952807486057281,0.3811965882778168,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418334960937,0.6399956345558167,0.2274427562952041,1.0587300062179563,284.9418029785156,284.95001220703125,296.7613220214844,287.869384765625,297.0251159667969,297.1015625,286.94171142578125,1.0,0.7069061994552612,0.3029506206512451,0.3029506206512451,1.0,1.0,-3.5617828369140625,0.7743095755577087,2.787473201751709,-0.0287111476063728,0.8958721160888672,0.8958721160888672,0.0,276.25146484375,275.0,36573.6875,-0.0,4259.0234375,1.0,283.1499938964844,285.7372741699219,290.8536071777344,293.2033996582031,313.1779479980469,299.9701538085937,283.1499938964844,31112.384765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169229865074158,1.0,0.0,0.0,3.377931833267212,3.377952337265014,7.613687671437219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5165.958984375,0.0,1217.177490234375,1895.4371337890625,-0.0,3560.735107421875,0.8346184492111206,1.0,0.0,3.0,1.0,0.0
12247860,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.759814977645874,0.3887282609939575,0.3563776910305023,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.8536449670791626,0.5587916374206543,0.5350383520126343,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9990000128746032,1.0,0.6319793462753296,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.7623011469841003,0.3928528130054474,0.3790186941623688,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.6369019150733948,0.2251568585634231,1.0489938259124756,284.9499206542969,284.95001220703125,296.7035827636719,287.84246826171875,297.0040588378906,297.0911560058594,286.9498596191406,1.0,0.7055779099464417,0.3036895394325256,0.3036895394325256,1.0,1.0,-3.544574022293091,0.7718945741653442,2.772679328918457,-0.0271597523242235,0.8959470391273499,0.8959470391273499,0.0,277.7861633300781,263.0,36243.8671875,-0.0,4222.81787109375,1.0,283.1499938964844,285.7576904296875,290.8265380859375,293.1558837890625,313.1779479980469,299.9701538085937,283.1499938964844,30071.06640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136980175971984,1.0,0.0,0.0,3.321159839630127,3.3211798667907715,7.359915912275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5137.7998046875,0.0,1156.8033447265625,1895.4371337890625,-0.0,3530.890380859375,0.8205088973045349,1.0,0.0,3.0,1.0,0.0
12247920,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.759814977645874,0.3887282609939575,0.3563776910305023,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.8536449670791626,0.5587916374206543,0.5350383520126343,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9990000128746032,1.0,0.6319793462753296,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.7623011469841003,0.3928528130054474,0.3790186941623688,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.6369019150733948,0.2251568585634231,1.0489938259124756,284.9499206542969,284.95001220703125,296.7035827636719,287.84246826171875,297.0040588378906,297.0911560058594,286.9498596191406,1.0,0.7055779099464417,0.3036895394325256,0.3036895394325256,1.0,1.0,-3.544574022293091,0.7718945741653442,2.772679328918457,-0.0271597523242235,0.8959470391273499,0.8959470391273499,0.0,277.7861633300781,263.0,36243.8671875,-0.0,4222.81787109375,1.0,283.1499938964844,285.7576904296875,290.8265380859375,293.1558837890625,313.1779479980469,299.9701538085937,283.1499938964844,30071.06640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136980175971984,1.0,0.0,0.0,3.321159839630127,3.3211798667907715,7.359915912275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5137.7998046875,0.0,1156.8033447265625,1895.4371337890625,-0.0,3530.890380859375,0.8205088973045349,1.0,0.0,3.0,1.0,0.0
12247980,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.7593485116958618,0.3856706023216247,0.353577196598053,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.8533388376235962,0.5548081994056702,0.5312397480010986,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95361328125,0.9990000128746032,1.0,0.628186047077179,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.7622062563896179,0.3903540670871734,0.3766018152236938,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95379638671875,0.636016845703125,0.2228066474199295,1.0381250381469729,284.95367431640625,284.95001220703125,296.64581298828125,287.81549072265625,296.9842834472656,297.0823059082031,286.9532775878906,1.0,0.699936032295227,0.3044284582138061,0.3044284582138061,1.0,1.0,-3.5161125659942627,0.7663381695747375,2.749774217605591,-0.0259755980223417,0.8960531949996948,0.8960531949996948,0.0,274.1460266113281,266.0,35835.3984375,-0.0,4126.42822265625,1.0,283.1499938964844,285.7745056152344,290.7988586425781,293.1056213378906,313.1779479980469,299.9701538085937,283.1499938964844,29023.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103845953941344,1.0,0.0,0.0,3.263256072998047,3.263275384902954,7.105516033334425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5105.20166015625,0.0,1097.2935791015625,1895.4371337890625,-0.0,3500.17236328125,0.8061148524284363,1.0,0.0,3.0,1.0,0.0
12248040,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.7593485116958618,0.3856706023216247,0.353577196598053,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.8533388376235962,0.5548081994056702,0.5312397480010986,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95361328125,0.9990000128746032,1.0,0.628186047077179,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.7622062563896179,0.3903540670871734,0.3766018152236938,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95379638671875,0.636016845703125,0.2228066474199295,1.0381250381469729,284.95367431640625,284.95001220703125,296.64581298828125,287.81549072265625,296.9842834472656,297.0823059082031,286.9532775878906,1.0,0.699936032295227,0.3044284582138061,0.3044284582138061,1.0,1.0,-3.5161125659942627,0.7663381695747375,2.749774217605591,-0.0259755980223417,0.8960531949996948,0.8960531949996948,0.0,274.1460266113281,266.0,35835.3984375,-0.0,4126.42822265625,1.0,283.1499938964844,285.7745056152344,290.7988586425781,293.1056213378906,313.1779479980469,299.9701538085937,283.1499938964844,29023.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103845953941344,1.0,0.0,0.0,3.263256072998047,3.263275384902954,7.105516033334425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5105.20166015625,0.0,1097.2935791015625,1895.4371337890625,-0.0,3500.17236328125,0.8061148524284363,1.0,0.0,3.0,1.0,0.0
12248100,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.7586234211921692,0.3841485381126404,0.3521973788738251,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.8526307940483093,0.5528141260147095,0.5293530821800232,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.9990000128746032,1.0,0.6275590658187866,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.7616552710533142,0.3890948593616485,0.3754036724567413,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.958740234375,0.6351847648620605,0.2216387838125229,1.032797932624817,284.9588623046875,284.95001220703125,296.616943359375,287.8019714355469,296.975830078125,297.0798034667969,286.9589233398437,1.0,0.6981506943702698,0.3047979176044464,0.3047979176044464,1.0,1.0,-3.503567695617676,0.7640247344970703,2.739542961120605,-0.0255613885819911,0.8961641192436218,0.8961641192436218,0.0,273.1775207519531,266.0,35620.3515625,-0.0,4088.19873046875,1.0,283.1499938964844,285.78790283203125,290.783935546875,293.07733154296875,313.1779479980469,299.9701538085937,283.1499938964844,28361.173828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085160493850708,1.0,0.0,0.0,3.226104021072388,3.2261228561401367,6.944645178919018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5087.02294921875,0.0,1060.2041015625,1895.4371337890625,-0.0,3482.826904296875,0.7997008562088013,1.0,0.0,3.0,1.0,0.0
12248160,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.7575349807739258,0.3826278448104858,0.3508521318435669,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.8515088558197021,0.5508188605308533,0.527498722076416,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.9990000128746032,1.0,0.6279098987579346,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.7607261538505554,0.3878216445446014,0.3742263913154602,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.6340704560279846,0.2204728871583938,1.0276305675506592,284.9596862792969,284.95001220703125,296.5881042480469,287.7884521484375,296.9668273925781,297.0765686035156,286.9595947265625,1.0,0.6966981291770935,0.3051851093769073,0.3051851093769073,1.0,1.0,-3.492507219314575,0.7621646523475647,2.730342626571656,-0.0249066147953271,0.8962382078170776,0.8962382078170776,0.0,272.8883056640625,269.0,35458.3125,-0.0,4058.041259765625,1.0,283.1499938964844,285.7942199707031,290.7699279785156,293.0526733398437,313.1779479980469,299.9701538085937,283.1499938964844,27972.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066336750984192,1.0,0.0,0.0,3.2042760848999023,3.204294443130493,6.850987119833007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5073.57275390625,0.0,1038.79150390625,1895.4371337890625,-0.0,3465.3369140625,0.7914519309997559,1.0,0.0,3.0,1.0,0.0
12248220,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.7547529935836792,0.3795888125896454,0.3481972813606262,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.848579466342926,0.546823263168335,0.5238204002380371,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.9990000128746032,1.0,0.6302374005317688,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.7582264542579651,0.3852360844612121,0.3718691766262054,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.6313587427139282,0.2181297838687896,1.0174477100372314,284.96929931640625,284.95001220703125,296.5304260253906,287.7613525390625,296.9470520019531,297.0678100585937,286.96929931640625,1.0,0.6945919990539551,0.3059594631195068,0.3059594631195068,1.0,1.0,-3.472602844238281,0.7590482234954834,2.713554620742798,-0.0234653577208518,0.8965815901756287,0.8965815901756287,0.0,273.4209289550781,257.0,35102.63671875,-0.0,4010.412353515625,1.0,283.1499938964844,285.8172912597656,290.7425842285156,293.0029602050781,313.1779479980469,299.9701538085937,283.1499938964844,26917.162109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028263688087464,1.0,0.0,0.0,3.144460439682007,3.1444783210754395,6.597593937840429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5044.07861328125,0.0,981.5592651367188,1895.4371337890625,-0.0,3429.915771484375,0.7765697240829468,1.0,0.0,3.0,1.0,0.0
12248280,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.7547529935836792,0.3795888125896454,0.3481972813606262,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.848579466342926,0.546823263168335,0.5238204002380371,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.9990000128746032,1.0,0.6302374005317688,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.7582264542579651,0.3852360844612121,0.3718691766262054,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.6313587427139282,0.2181297838687896,1.0174477100372314,284.96929931640625,284.95001220703125,296.5304260253906,287.7613525390625,296.9470520019531,297.0678100585937,286.96929931640625,1.0,0.6945919990539551,0.3059594631195068,0.3059594631195068,1.0,1.0,-3.472602844238281,0.7590482234954834,2.713554620742798,-0.0234653577208518,0.8965815901756287,0.8965815901756287,0.0,273.4209289550781,257.0,35102.63671875,-0.0,4010.412353515625,1.0,283.1499938964844,285.8172912597656,290.7425842285156,293.0029602050781,313.1779479980469,299.9701538085937,283.1499938964844,26917.162109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028263688087464,1.0,0.0,0.0,3.144460439682007,3.1444783210754395,6.597593937840429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5044.07861328125,0.0,981.5592651367188,1895.4371337890625,-0.0,3429.915771484375,0.7765697240829468,1.0,0.0,3.0,1.0,0.0
12248340,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.7545779347419739,0.3765332400798797,0.3453695774078369,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.8485843539237976,0.5427939295768738,0.5199474692344666,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.9990000128746032,1.0,0.6255664825439453,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.7583429217338562,0.3825882971286773,0.3692862391471863,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.6306501626968384,0.2157437652349472,1.0062904357910156,284.9793395996094,284.95001220703125,296.4728088378906,287.7342529296875,296.92822265625,297.0601501464844,286.9790954589844,1.0,0.6884502172470093,0.3067338466644287,0.3067338466644287,1.0,1.0,-3.442418336868286,0.7530150413513184,2.689403295516968,-0.0223848242312669,0.897075355052948,0.897075355052948,0.0,269.1963806152344,260.0,34703.12890625,-0.0,3909.43115234375,1.0,283.1499938964844,285.83905029296875,290.7154846191406,292.9530029296875,313.1779479980469,299.9701538085937,283.1499938964844,25859.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990623354911804,1.0,0.0,0.0,3.083888292312622,3.0839054584503174,6.345862288981152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5012.5380859375,0.0,925.7298583984376,1895.4371337890625,-0.0,3394.842041015625,0.7614864706993103,1.0,0.0,3.0,1.0,0.0
12248400,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.7545779347419739,0.3765332400798797,0.3453695774078369,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.8485843539237976,0.5427939295768738,0.5199474692344666,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.9990000128746032,1.0,0.6255664825439453,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.7583429217338562,0.3825882971286773,0.3692862391471863,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.6306501626968384,0.2157437652349472,1.0062904357910156,284.9793395996094,284.95001220703125,296.4728088378906,287.7342529296875,296.92822265625,297.0601501464844,286.9790954589844,1.0,0.6884502172470093,0.3067338466644287,0.3067338466644287,1.0,1.0,-3.442418336868286,0.7530150413513184,2.689403295516968,-0.0223848242312669,0.897075355052948,0.897075355052948,0.0,269.1963806152344,260.0,34703.12890625,-0.0,3909.43115234375,1.0,283.1499938964844,285.83905029296875,290.7154846191406,292.9530029296875,313.1779479980469,299.9701538085937,283.1499938964844,25859.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990623354911804,1.0,0.0,0.0,3.083888292312622,3.0839054584503174,6.345862288981152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5012.5380859375,0.0,925.7298583984376,1895.4371337890625,-0.0,3394.842041015625,0.7614864706993103,1.0,0.0,3.0,1.0,0.0
12248460,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.7529923319816589,0.3735248446464538,0.3426542282104492,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.8469840884208679,0.5387944579124451,0.5161736011505127,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.9990000128746032,1.0,0.6246948838233948,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.7570012807846069,0.3799451887607574,0.3667803406715393,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.6288271546363831,0.2133929282426834,0.9956298470497132,284.992919921875,284.95001220703125,296.4152526855469,287.7071228027344,296.911865234375,297.0557556152344,286.9930114746094,1.0,0.6848964095115662,0.3075838983058929,0.3075838983058929,1.0,1.0,-3.417714357376098,0.7487227916717529,2.6689915657043457,-0.0211892183870077,0.8977569937705994,0.8977569937705994,0.0,267.54791259765625,263.0,34342.05078125,-0.0,3838.5048828125,1.0,283.1499938964844,285.864501953125,290.6875305175781,292.9017639160156,313.1779479980469,299.9701538085937,283.1499938964844,24802.177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950905799865723,1.0,0.0,0.0,3.022519826889038,3.022536277770996,6.095813205320155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4982.51904296875,0.0,871.3169555664062,1895.4371337890625,-0.0,3357.779541015625,0.7461942434310913,1.0,0.0,3.0,1.0,0.0
12248520,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.7529923319816589,0.3735248446464538,0.3426542282104492,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.8469840884208679,0.5387944579124451,0.5161736011505127,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.9990000128746032,1.0,0.6246948838233948,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.7570012807846069,0.3799451887607574,0.3667803406715393,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.6288271546363831,0.2133929282426834,0.9956298470497132,284.992919921875,284.95001220703125,296.4152526855469,287.7071228027344,296.911865234375,297.0557556152344,286.9930114746094,1.0,0.6848964095115662,0.3075838983058929,0.3075838983058929,1.0,1.0,-3.417714357376098,0.7487227916717529,2.6689915657043457,-0.0211892183870077,0.8977569937705994,0.8977569937705994,0.0,267.54791259765625,263.0,34342.05078125,-0.0,3838.5048828125,1.0,283.1499938964844,285.864501953125,290.6875305175781,292.9017639160156,313.1779479980469,299.9701538085937,283.1499938964844,24802.177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950905799865723,1.0,0.0,0.0,3.022519826889038,3.022536277770996,6.095813205320155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4982.51904296875,0.0,871.3169555664062,1895.4371337890625,-0.0,3357.779541015625,0.7461942434310913,1.0,0.0,3.0,1.0,0.0
12248580,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.750397264957428,0.3705476224422455,0.3400381803512573,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.8442302346229553,0.5348195433616638,0.512496292591095,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.9990000128746032,1.0,0.6266119480133057,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.7546093463897705,0.3773002922534942,0.3643454015254974,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6261935830116272,0.2110503911972046,0.985378086566925,285.0111694335937,284.95001220703125,296.3577575683594,287.6799621582031,296.8934631347656,297.0487060546875,287.0113830566406,1.0,0.6826032400131226,0.3084339201450348,0.3084339201450348,1.0,1.0,-3.397189378738404,0.7455747723579407,2.6516144275665283,-0.0196440238505601,0.8987210392951965,0.8987210392951965,0.0,267.8122863769531,266.0,34007.02734375,-0.0,3789.695556640625,1.0,283.1499938964844,285.89410400390625,290.66094970703125,292.85406494140625,313.1779479980469,299.9701538085937,283.1499938964844,23741.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891240119934082,1.0,0.0,0.0,2.960508108139038,2.960523843765259,5.848248179063376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4954.90087890625,0.0,818.4580688476562,1895.4371337890625,-0.0,3321.80322265625,0.7307215929031372,1.0,0.0,3.0,1.0,0.0
12248640,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.750397264957428,0.3705476224422455,0.3400381803512573,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.8442302346229553,0.5348195433616638,0.512496292591095,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.9990000128746032,1.0,0.6266119480133057,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.7546093463897705,0.3773002922534942,0.3643454015254974,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6261935830116272,0.2110503911972046,0.985378086566925,285.0111694335937,284.95001220703125,296.3577575683594,287.6799621582031,296.8934631347656,297.0487060546875,287.0113830566406,1.0,0.6826032400131226,0.3084339201450348,0.3084339201450348,1.0,1.0,-3.397189378738404,0.7455747723579407,2.6516144275665283,-0.0196440238505601,0.8987210392951965,0.8987210392951965,0.0,267.8122863769531,266.0,34007.02734375,-0.0,3789.695556640625,1.0,283.1499938964844,285.89410400390625,290.66094970703125,292.85406494140625,313.1779479980469,299.9701538085937,283.1499938964844,23741.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891240119934082,1.0,0.0,0.0,2.960508108139038,2.960523843765259,5.848248179063376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4954.90087890625,0.0,818.4580688476562,1895.4371337890625,-0.0,3321.80322265625,0.7307215929031372,1.0,0.0,3.0,1.0,0.0
12248700,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.025146484375,0.7488757371902466,0.3690658509731293,0.3387473821640014,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8425968885421753,0.5328360795974731,0.5106734037399292,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.9990000128746032,1.0,0.6282057166099548,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.025146484375,0.7531788349151611,0.3759744465351105,0.3631376028060913,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.6246827244758606,0.2098753005266189,0.9803068041801452,285.0252380371094,284.95001220703125,296.3290710449219,287.6663818359375,296.883544921875,297.04425048828125,287.0258483886719,1.0,0.681775689125061,0.3088589608669281,0.3088589608669281,1.0,1.0,-3.387808561325073,0.7442384958267212,2.6435701847076416,-0.0188231598585844,0.8993649482727051,0.8993649482727051,0.0,268.3786926269531,266.0,33822.6484375,-0.0,3770.12255859375,1.0,283.1499938964844,285.9149169921875,290.64752197265625,292.8293151855469,313.1779479980469,299.9701538085937,283.1499938964844,23084.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893691897392273,1.0,0.0,0.0,2.9213407039642334,2.921356201171875,5.694528795174847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4939.4970703125,0.0,786.203369140625,1895.4371337890625,-0.0,3304.3076171875,0.723762035369873,1.0,0.0,3.0,1.0,0.0
12248760,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.7472628355026245,0.3675837516784668,0.3374723792076111,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321044921875,0.8408552408218384,0.530850350856781,0.5088648200035095,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.9990000128746032,0.9995617270469666,0.6300914287567139,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.7516493201255798,0.3746437132358551,0.3619386255741119,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.6230804324150085,0.2086954712867736,0.9752659201622008,285.0321044921875,284.95001220703125,296.3003845214844,287.6528015136719,296.87322998046875,297.03924560546875,287.0323791503906,1.0,0.6811010837554932,0.3092947900295257,0.3092947900295257,1.0,1.0,-3.3788628578186035,0.7430495023727417,2.6358132362365723,-0.0179481115192174,0.8999828696250916,0.8999828696250916,0.0,269.1485290527344,254.0,33680.94140625,-0.0,3752.860107421875,1.0,283.1499938964844,285.9263610839844,290.634765625,292.80780029296875,313.1779479980469,299.9701538085937,283.1499938964844,22681.546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876047730445862,1.0,0.0,0.0,2.897876501083374,2.8978917598724365,5.603419026556367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4928.08837890625,0.0,767.2098999023438,1895.4371337890625,-0.0,3287.80078125,0.7150742411613464,1.0,0.0,3.0,1.0,0.0
