time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248820,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.7468196153640747,0.3645983934402466,0.3347261846065521,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.8405216932296753,0.5268436670303345,0.5050318241119385,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.9990000128746032,0.9981876611709596,0.6261323690414429,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.7514165639877319,0.3719394505023956,0.3593182265758514,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483703613281,0.6220618486404419,0.2062983214855194,0.9641413688659668,285.04840087890625,284.95001220703125,296.2430725097656,287.6256408691406,296.85430908203125,297.03131103515625,287.0483093261719,1.0,0.6753183603286743,0.3101665079593658,0.3101665079593658,1.0,1.0,-3.3496782779693604,0.7374441623687744,2.612234115600586,-0.0166609864681959,0.901444673538208,0.901444673538208,0.0,265.44219970703125,257.0,33278.2109375,-0.0,3661.467041015625,1.0,283.1499938964844,285.95513916015625,290.607421875,292.7584228515625,313.1779479980469,299.9701538085937,283.1499938964844,21625.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839748501777649,1.0,0.0,0.0,2.834465265274048,2.834479808807373,5.360874411053373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4897.06005859375,0.0,717.5071411132812,1895.4371337890625,-0.0,3253.81884765625,0.7052175998687744,1.0,0.0,3.0,1.0,0.0
12248880,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.7468196153640747,0.3645983934402466,0.3347261846065521,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.8405216932296753,0.5268436670303345,0.5050318241119385,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.9990000128746032,0.9981876611709596,0.6261323690414429,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.7514165639877319,0.3719394505023956,0.3593182265758514,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483703613281,0.6220618486404419,0.2062983214855194,0.9641413688659668,285.04840087890625,284.95001220703125,296.2430725097656,287.6256408691406,296.85430908203125,297.03131103515625,287.0483093261719,1.0,0.6753183603286743,0.3101665079593658,0.3101665079593658,1.0,1.0,-3.3496782779693604,0.7374441623687744,2.612234115600586,-0.0166609864681959,0.901444673538208,0.901444673538208,0.0,265.44219970703125,257.0,33278.2109375,-0.0,3661.467041015625,1.0,283.1499938964844,285.95513916015625,290.607421875,292.7584228515625,313.1779479980469,299.9701538085937,283.1499938964844,21625.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839748501777649,1.0,0.0,0.0,2.834465265274048,2.834479808807373,5.360874411053373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4897.06005859375,0.0,717.5071411132812,1895.4371337890625,-0.0,3253.81884765625,0.7052175998687744,1.0,0.0,3.0,1.0,0.0
12248940,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.7449893355369568,0.36146080493927,0.331966757774353,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.8386330008506775,0.5226709842681885,0.5011698603630066,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.9990000128746032,0.9969118237495422,0.6258009672164917,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.7497737407684326,0.3690997064113617,0.3566864132881164,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.6199101805686951,0.2038430571556091,0.9532217979431152,285.0283508300781,284.95001220703125,296.1859130859375,287.5984802246094,296.8361511230469,297.0245056152344,287.02764892578125,1.0,0.6719543933868408,0.3110381960868835,0.3110381960868835,1.0,1.0,-3.325007438659668,0.7330929636955261,2.591914415359497,-0.0155086107552051,0.902344286441803,0.902344286441803,0.0,264.1573181152344,260.0,33053.37890625,-0.0,3595.786376953125,1.0,283.1499938964844,285.940185546875,290.5827331542969,292.7188720703125,313.1779479980469,299.9701538085937,283.1499938964844,21543.59765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880811870098114,1.0,0.0,0.0,2.8323161602020264,2.8323304653167725,5.352748075893032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4878.39306640625,0.0,715.5919189453125,1895.4371337890625,-0.0,3224.188720703125,0.705143928527832,1.0,0.0,3.0,1.0,0.0
12249000,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.7449893355369568,0.36146080493927,0.331966757774353,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.8386330008506775,0.5226709842681885,0.5011698603630066,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.9990000128746032,0.9969118237495422,0.6258009672164917,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.7497737407684326,0.3690997064113617,0.3566864132881164,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.6199101805686951,0.2038430571556091,0.9532217979431152,285.0283508300781,284.95001220703125,296.1859130859375,287.5984802246094,296.8361511230469,297.0245056152344,287.02764892578125,1.0,0.6719543933868408,0.3110381960868835,0.3110381960868835,1.0,1.0,-3.325007438659668,0.7330929636955261,2.591914415359497,-0.0155086107552051,0.902344286441803,0.902344286441803,0.0,264.1573181152344,260.0,33053.37890625,-0.0,3595.786376953125,1.0,283.1499938964844,285.940185546875,290.5827331542969,292.7188720703125,313.1779479980469,299.9701538085937,283.1499938964844,21543.59765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880811870098114,1.0,0.0,0.0,2.8323161602020264,2.8323304653167725,5.352748075893032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4878.39306640625,0.0,715.5919189453125,1895.4371337890625,-0.0,3224.188720703125,0.705143928527832,1.0,0.0,3.0,1.0,0.0
12249060,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.7419819235801697,0.3580765724182129,0.329064279794693,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.8354482054710388,0.5182316899299622,0.4971418976783752,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9990000128746032,0.9944338798522948,0.6283556222915649,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.7469474673271179,0.3660329282283783,0.3539251387119293,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.6167241334915161,0.2012370973825454,0.9420514106750488,284.9908447265625,284.95001220703125,296.1288452148437,287.57135009765625,296.8136901855469,297.0120849609375,286.9895935058594,1.0,0.6696797013282776,0.3120112419128418,0.3120112419128418,1.0,1.0,-3.302990436553955,0.7297531366348267,2.573237180709839,-0.0138041023164987,0.902624011039734,0.902624011039734,0.0,264.7773132324219,248.0,32896.90625,-0.0,3547.7998046875,1.0,283.1499938964844,285.9043884277344,290.5602111816406,292.6866455078125,313.1779479980469,299.9701538085937,283.1499938964844,21901.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786131143569946,1.0,0.0,0.0,2.857002258300781,2.8570168018341064,5.446461841529526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4864.03662109375,0.0,734.3555297851562,1895.4371337890625,-0.0,3203.58203125,0.7115659117698669,1.0,0.0,3.0,1.0,0.0
12249120,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.7419819235801697,0.3580765724182129,0.329064279794693,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.8354482054710388,0.5182316899299622,0.4971418976783752,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9990000128746032,0.9944338798522948,0.6283556222915649,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.7469474673271179,0.3660329282283783,0.3539251387119293,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.6167241334915161,0.2012370973825454,0.9420514106750488,284.9908447265625,284.95001220703125,296.1288452148437,287.57135009765625,296.8136901855469,297.0120849609375,286.9895935058594,1.0,0.6696797013282776,0.3120112419128418,0.3120112419128418,1.0,1.0,-3.302990436553955,0.7297531366348267,2.573237180709839,-0.0138041023164987,0.902624011039734,0.902624011039734,0.0,264.7773132324219,248.0,32896.90625,-0.0,3547.7998046875,1.0,283.1499938964844,285.9043884277344,290.5602111816406,292.6866455078125,313.1779479980469,299.9701538085937,283.1499938964844,21901.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786131143569946,1.0,0.0,0.0,2.857002258300781,2.8570168018341064,5.446461841529526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4864.03662109375,0.0,734.3555297851562,1895.4371337890625,-0.0,3203.58203125,0.7115659117698669,1.0,0.0,3.0,1.0,0.0
12249180,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.7411818504333496,0.354427307844162,0.3257741034030914,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.834817111492157,0.5134900808334351,0.4926765561103821,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349365234375,0.9990000128746032,0.9915127158164978,0.624220073223114,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.7463862299919128,0.362705260515213,0.3507638573646545,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.6152814626693726,0.1984338015317917,0.9292647838592528,284.9353332519531,284.95001220703125,296.0719299316406,287.54425048828125,296.7900695800781,296.9980163574219,286.9332580566406,1.0,0.6632426381111145,0.3129842877388,0.3129842877388,1.0,1.0,-3.269533157348633,0.7231004238128662,2.5464327335357666,-0.0126127852126955,0.9020492434501648,0.9020492434501648,0.0,260.81451416015625,251.0,32686.24609375,-0.0,3448.46923828125,1.0,283.1499938964844,285.849853515625,290.53619384765625,292.6528015136719,313.1779479980469,299.9701538085937,283.1499938964844,22553.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771071434020996,1.0,0.0,0.0,2.897677659988404,2.8976926803588867,5.60264993509918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4846.21240234375,0.0,766.311279296875,1895.4371337890625,-0.0,3189.464111328125,0.7218790054321289,1.0,0.0,3.0,1.0,0.0
12249240,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.7411818504333496,0.354427307844162,0.3257741034030914,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.834817111492157,0.5134900808334351,0.4926765561103821,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349365234375,0.9990000128746032,0.9915127158164978,0.624220073223114,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.7463862299919128,0.362705260515213,0.3507638573646545,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.6152814626693726,0.1984338015317917,0.9292647838592528,284.9353332519531,284.95001220703125,296.0719299316406,287.54425048828125,296.7900695800781,296.9980163574219,286.9332580566406,1.0,0.6632426381111145,0.3129842877388,0.3129842877388,1.0,1.0,-3.269533157348633,0.7231004238128662,2.5464327335357666,-0.0126127852126955,0.9020492434501648,0.9020492434501648,0.0,260.81451416015625,251.0,32686.24609375,-0.0,3448.46923828125,1.0,283.1499938964844,285.849853515625,290.53619384765625,292.6528015136719,313.1779479980469,299.9701538085937,283.1499938964844,22553.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771071434020996,1.0,0.0,0.0,2.897677659988404,2.8976926803588867,5.60264993509918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4846.21240234375,0.0,766.311279296875,1895.4371337890625,-0.0,3189.464111328125,0.7218790054321289,1.0,0.0,3.0,1.0,0.0
12249300,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.7402253150939941,0.3525357246398926,0.3240915238857269,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.8338776230812073,0.5110363364219666,0.4903886914253235,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.9990000128746032,0.9901357293128968,0.6235676407814026,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.7455371022224426,0.3609705567359924,0.3491401970386505,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.6140493750572205,0.1969879865646362,0.9227787852287292,284.9010925292969,284.95001220703125,296.0435485839844,287.5307312011719,296.77899169921875,296.9919738769531,286.8988647460937,1.0,0.6610840559005737,0.3134708106517792,0.3134708106517792,1.0,1.0,-3.254211664199829,0.7201660871505737,2.534045696258545,-0.0121847866103053,0.90137779712677,0.90137779712677,0.0,259.7557678222656,251.0,32612.462890625,-0.0,3407.775390625,1.0,283.1499938964844,285.8150329589844,290.5230712890625,292.63494873046875,313.1779479980469,299.9701538085937,283.1499938964844,23084.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763589859008789,1.0,0.0,0.0,2.929529190063477,2.929544687271118,5.726496397073788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4838.71044921875,0.0,792.0549926757812,1895.4371337890625,-0.0,3182.449462890625,0.7270742058753967,1.0,0.0,3.0,1.0,0.0
12249360,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.738862156867981,0.3506129086017608,0.3223970234394073,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752136230469,0.8324783444404602,0.5085432529449463,0.4880803227424621,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.9990000128746032,0.9884934425354004,0.6239867210388184,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.7442725896835327,0.3591987788677215,0.3475019931793213,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764038085937,0.6124294400215149,0.1955164968967437,0.9162988662719728,284.8752746582031,284.95001220703125,296.0151672363281,287.5172119140625,296.7673645019531,296.9851989746094,286.87335205078125,1.0,0.6592645049095154,0.3140113651752472,0.3140113651752472,1.0,1.0,-3.24013900756836,0.7177236080169678,2.522415399551392,-0.0114381099119782,0.9006191492080688,0.9006191492080688,0.0,259.41455078125,239.0,32511.376953125,-0.0,3374.15966796875,1.0,283.1499938964844,285.790283203125,290.5091552734375,292.61456298828125,313.1779479980469,299.9701538085937,283.1499938964844,23401.86328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755387663841248,1.0,0.0,0.0,2.9470245838165283,2.94704008102417,5.795098445560143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4828.45703125,0.0,806.57568359375,1895.4371337890625,-0.0,3174.759033203125,0.7343262434005737,1.0,0.0,3.0,1.0,0.0
12249420,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.7383722066879272,0.3483731150627136,0.320365697145462,296.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8321027159690857,0.5056445002555847,0.4853363037109375,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.9990000128746032,0.9864915013313292,0.6213788986206055,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.7439141869544983,0.3571245670318603,0.3455211520195007,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.6114819645881653,0.1937981396913528,0.9084198474884032,284.83575439453125,284.95001220703125,295.9830017089844,287.5018615722656,296.7540283203125,296.97723388671875,286.8332214355469,1.0,0.655217707157135,0.3146257102489471,0.3146257102489471,1.0,1.0,-3.219419240951538,0.7135742902755737,2.505845069885254,-0.0107201384380459,0.8993762731552124,0.8993762731552124,0.0,256.9566955566406,239.0,32402.16796875,-0.0,3314.34521484375,1.0,283.1499938964844,285.7497863769531,290.494140625,292.5940856933594,313.1779479980469,299.9701538085937,283.1499938964844,24061.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746766448020935,1.0,0.0,0.0,2.9842214584350586,2.984237670898437,5.942312100160052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4818.84716796875,0.0,837.9058837890625,1895.4371337890625,-0.0,3166.67431640625,0.7408352494239807,1.0,0.0,3.0,1.0,0.0
12249480,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101806640625,0.7383883595466614,0.3466461300849914,0.3187615573406219,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80975341796875,0.8322674632072449,0.5034071803092957,0.4831794500350952,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8093566894531,0.9990000128746032,0.9851153492927552,0.618224024772644,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101501464844,0.7440370917320251,0.3555136024951935,0.3439472019672394,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.6110914349555969,0.1924710571765899,0.9021658897399902,284.809814453125,284.95001220703125,295.9585876464844,287.4902038574219,296.7445678710937,296.9721069335937,286.80743408203125,1.0,0.6516308784484863,0.3150925040245056,0.3150925040245056,1.0,1.0,-3.2016947269439697,0.7098382115364075,2.491856575012207,-0.0104028405621647,0.898294985294342,0.898294985294342,0.0,254.2972869873047,242.0,32273.740234375,-0.0,3260.662841796875,1.0,283.1499938964844,285.72528076171875,290.48162841796875,292.5746459960937,313.1779479980469,299.9701538085937,283.1499938964844,24380.943359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738929033279419,1.0,0.0,0.0,3.0001745223999023,3.000190734863281,6.006014245940605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4807.59033203125,0.0,851.7909545898438,1895.4371337890625,-0.0,3159.32470703125,0.7417340278625488,1.0,0.0,3.0,1.0,0.0
12249540,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7363616824150085,0.342756450176239,0.3152242004871368,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.8302625417709351,0.4983116388320923,0.4783442914485931,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.9990000128746032,0.9819161295890808,0.6168023943901062,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7421735525131226,0.3518178462982178,0.3404295146465301,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802124023437,0.6082586646080017,0.1894416064023971,0.8883829116821289,284.77947998046875,284.95001220703125,295.9021301269531,287.4632568359375,296.7241516113281,296.9621276855469,286.7782897949219,1.0,0.6468533873558044,0.316173642873764,0.316173642873764,1.0,1.0,-3.169102191925049,0.7035894393920898,2.465512752532959,-0.0094183692708611,0.895813524723053,0.895813524723053,0.0,252.07066345214844,245.0,31951.76171875,-0.0,3177.698486328125,1.0,283.1499938964844,285.70281982421875,290.44927978515625,292.5213623046875,313.1779479980469,299.9701538085937,283.1499938964844,24418.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710651993751526,1.0,0.0,0.0,2.993513822555542,2.993530035018921,5.979375714559865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4778.1865234375,0.0,847.0230712890625,1895.4371337890625,-0.0,3132.80224609375,0.7397846579551697,1.0,0.0,3.0,1.0,0.0
12249600,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7363616824150085,0.342756450176239,0.3152242004871368,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.8302625417709351,0.4983116388320923,0.4783442914485931,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.9990000128746032,0.9819161295890808,0.6168023943901062,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7421735525131226,0.3518178462982178,0.3404295146465301,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802124023437,0.6082586646080017,0.1894416064023971,0.8883829116821289,284.77947998046875,284.95001220703125,295.9021301269531,287.4632568359375,296.7241516113281,296.9621276855469,286.7782897949219,1.0,0.6468533873558044,0.316173642873764,0.316173642873764,1.0,1.0,-3.169102191925049,0.7035894393920898,2.465512752532959,-0.0094183692708611,0.895813524723053,0.895813524723053,0.0,252.07066345214844,245.0,31951.76171875,-0.0,3177.698486328125,1.0,283.1499938964844,285.70281982421875,290.44927978515625,292.5213623046875,313.1779479980469,299.9701538085937,283.1499938964844,24418.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710651993751526,1.0,0.0,0.0,2.993513822555542,2.993530035018921,5.979375714559865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4778.1865234375,0.0,847.0230712890625,1895.4371337890625,-0.0,3132.80224609375,0.7397846579551697,1.0,0.0,3.0,1.0,0.0
12249660,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7332029938697815,0.3388397395610809,0.3118106722831726,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.8269317746162415,0.493177056312561,0.473622590303421,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.9990000128746032,0.9775607585906982,0.618668794631958,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125244140625,0.7391224503517151,0.3480665385723114,0.3369873166084289,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71417236328125,0.6042984127998352,0.1864023059606552,0.8750826716423035,284.7120361328125,284.95001220703125,295.84588623046875,287.4364013671875,296.4466552734375,296.9502258300781,286.7084655761719,1.0,0.6433901786804199,0.589704155921936,0.589704155921936,0.6000000238418579,1.0,-3.1414365768432617,1.4498522281646729,1.6915843486785889,0.742366373538971,0.8922753930091858,0.8922753930091858,0.0,252.1835174560547,233.0,31048.83203125,-0.0,3116.093994140625,1.0,283.1499938964844,285.661376953125,290.4112243652344,292.4433898925781,313.1779479980469,299.9701538085937,283.1499938964844,24069.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662939667701721,1.0,0.0,0.0,2.9598958492279053,2.959911584854126,5.845829491590848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4717.61865234375,0.0,819.9951782226562,1895.4371337890625,-0.0,3088.04443359375,0.7313941717147827,1.0,0.0,3.0,1.0,0.0
12249720,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7332029938697815,0.3388397395610809,0.3118106722831726,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.8269317746162415,0.493177056312561,0.473622590303421,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.9990000128746032,0.9775607585906982,0.618668794631958,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125244140625,0.7391224503517151,0.3480665385723114,0.3369873166084289,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71417236328125,0.6042984127998352,0.1864023059606552,0.8750826716423035,284.7120361328125,284.95001220703125,295.84588623046875,287.4364013671875,296.4466552734375,296.9502258300781,286.7084655761719,1.0,0.6433901786804199,0.589704155921936,0.589704155921936,0.6000000238418579,1.0,-3.1414365768432617,1.4498522281646729,1.6915843486785889,0.742366373538971,0.8922753930091858,0.8922753930091858,0.0,252.1835174560547,233.0,31048.83203125,-0.0,3116.093994140625,1.0,283.1499938964844,285.661376953125,290.4112243652344,292.4433898925781,313.1779479980469,299.9701538085937,283.1499938964844,24069.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662939667701721,1.0,0.0,0.0,2.9598958492279053,2.959911584854126,5.845829491590848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4717.61865234375,0.0,819.9951782226562,1895.4371337890625,-0.0,3088.04443359375,0.7313941717147827,1.0,0.0,3.0,1.0,0.0
12249780,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992431640625,0.7325640320777893,0.3345930278301239,0.3079671263694763,296.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.8265587091445923,0.4876815378665924,0.4684277176856994,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970764160156,0.9990000128746032,0.972308874130249,0.6127725839614868,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5991516113281,0.7386714816093445,0.3440223038196563,0.3331217765808105,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.6026409864425659,0.1831908971071243,0.8602542877197266,284.59832763671875,284.95001220703125,295.78985595703125,287.4096069335937,295.99432373046875,296.9375,286.5923767089844,1.0,0.6361417174339294,0.8632346987724304,0.8632346987724304,0.2000000029802322,1.0,-3.101035118103028,2.5725550651550293,0.528480052947998,1.871543288230896,0.8869324922561646,0.8869324922561646,0.0,247.4738006591797,221.0,29616.60546875,-0.0,3010.5185546875,1.0,283.1499938964844,285.59210205078125,290.35906982421875,292.3202514648437,313.1779479980469,299.9701538085937,283.1499938964844,23511.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856381356716156,1.0,0.0,0.0,2.906919002532959,2.906934261322021,5.638443099087453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4624.46728515625,0.0,778.5146484375,1895.4371337890625,-0.0,2995.07177734375,0.718447208404541,1.0,0.0,3.0,1.0,0.0
12249840,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992431640625,0.7325640320777893,0.3345930278301239,0.3079671263694763,296.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.8265587091445923,0.4876815378665924,0.4684277176856994,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970764160156,0.9990000128746032,0.972308874130249,0.6127725839614868,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5991516113281,0.7386714816093445,0.3440223038196563,0.3331217765808105,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.6026409864425659,0.1831908971071243,0.8602542877197266,284.59832763671875,284.95001220703125,295.78985595703125,287.4096069335937,295.99432373046875,296.9375,286.5923767089844,1.0,0.6361417174339294,0.8632346987724304,0.8632346987724304,0.2000000029802322,1.0,-3.101035118103028,2.5725550651550293,0.528480052947998,1.871543288230896,0.8869324922561646,0.8869324922561646,0.0,247.4738006591797,221.0,29616.60546875,-0.0,3010.5185546875,1.0,283.1499938964844,285.59210205078125,290.35906982421875,292.3202514648437,313.1779479980469,299.9701538085937,283.1499938964844,23511.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856381356716156,1.0,0.0,0.0,2.906919002532959,2.906934261322021,5.638443099087453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4624.46728515625,0.0,778.5146484375,1895.4371337890625,-0.0,2995.07177734375,0.718447208404541,1.0,0.0,3.0,1.0,0.0
12249900,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.73282790184021,0.3323184251785278,0.3058755993843078,296.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.827073335647583,0.4847637712955475,0.465635597705841,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268249511719,0.9990000128746032,0.9697923064231871,0.6079006791114807,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.739055871963501,0.3418633341789245,0.331026166677475,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306091308594,0.6023523807525635,0.1815002262592315,0.8523019552230835,284.527587890625,284.95001220703125,295.76190185546875,287.396240234375,295.7629699707031,296.9325561523437,286.5244445800781,1.0,0.6316883563995361,1.0,1.0,0.0,1.0,-3.077246189117432,3.077209949493408,3.6197125155013055e-05,2.379705905914306,0.8834162950515747,0.8834162950515747,0.0,243.9949493408203,221.0,28793.12109375,-0.0,2946.4521484375,1.0,283.1499938964844,285.5532531738281,290.3281555175781,292.2403564453125,313.1779479980469,299.9701538085937,283.1499938964844,23062.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487206697463989,1.0,0.0,0.0,2.866532325744629,2.8665473461151123,5.482858682626102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4567.36328125,0.0,747.6918334960938,1895.4371337890625,-0.0,2923.289306640625,0.7114312052726746,1.0,0.0,3.0,1.0,0.0
12249960,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.7329766154289246,0.3300635516643524,0.3037301301956177,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135192871094,0.827464759349823,0.4818397760391235,0.4627698957920074,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51336669921875,0.9990000128746032,0.967527151107788,0.6032397747039795,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.7393176555633545,0.3396817147731781,0.3288617730140686,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140380859375,0.6019103527069092,0.179770678281784,0.8440802097320557,284.5135498046875,284.95001220703125,295.7340087890625,287.3829040527344,295.73504638671875,296.928955078125,286.5125732421875,1.0,0.6267092823982239,1.0,1.0,0.0,1.0,-3.053133964538574,3.053126335144043,7.502223525079898e-06,2.361142873764038,0.8803547620773315,0.8803547620773315,0.0,240.2462158203125,224.0,28502.49609375,-0.0,2877.885498046875,1.0,283.1499938964844,285.5497131347656,290.3017883300781,292.1781616210937,313.1779479980469,299.9701538085937,283.1499938964844,22815.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398493528366089,1.0,0.0,0.0,2.839120864868164,2.8391354084014893,5.378498713071167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4542.80078125,0.0,727.5601196289062,1895.4371337890625,-0.0,2840.307861328125,0.7020488977432251,1.0,0.0,3.0,1.0,0.0
12250020,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.7319808006286621,0.3272028863430023,0.3010129928588867,296.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.826553225517273,0.4780191779136657,0.4590248763561249,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.514404296875,0.9990000128746032,0.9648228883743286,0.60048508644104,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.7383862733840942,0.3368197381496429,0.3260367810726166,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144958496094,0.6000595688819885,0.1774671971797943,0.8332536220550537,284.5144348144531,284.95001220703125,295.6950988769531,287.3642883300781,295.6961364746094,296.9254150390625,286.51416015625,1.0,0.6222188472747803,1.0,1.0,0.0,1.0,-3.0256271362304688,3.0256197452545166,7.366735189862084e-06,2.339726448059082,0.8763036131858826,0.8763036131858826,0.0,237.4996337890625,224.0,28109.462890625,-0.0,2808.723876953125,1.0,283.1499938964844,285.5644226074219,290.2838439941406,292.1248779296875,313.1779479980469,299.9701538085937,283.1499938964844,22134.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284090161323547,1.0,0.0,0.0,2.781325101852417,2.781339406967163,5.161748504178831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4515.6591796875,0.0,685.3883056640625,1895.4371337890625,-0.0,2733.64013671875,0.6908866763114929,1.0,0.0,3.0,1.0,0.0
12250080,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5132141113281,0.731361985206604,0.3260302245616913,0.2999325692653656,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51318359375,0.8259201049804688,0.4764374494552612,0.4575045108795166,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5131530761719,0.9990000128746032,0.9636133313179016,0.5999742150306702,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5132141113281,0.7377732992172241,0.3356312215328216,0.3248898684978485,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133056640625,0.5990636944770813,0.1765065789222717,0.8288341164588928,284.51318359375,284.95001220703125,295.67840576171875,287.3562927246094,295.6794128417969,296.9243469238281,286.51287841796875,1.0,0.6206221580505371,1.0,1.0,0.0,1.0,-3.0151922702789307,3.0151848793029785,7.315980838029645e-06,2.3316447734832764,0.87453693151474,0.87453693151474,0.0,236.77859497070312,227.0,27966.291015625,-0.0,2784.41015625,1.0,283.1499938964844,285.56793212890625,290.2806701660156,292.11053466796875,313.1779479980469,299.9701538085937,283.1499938964844,21953.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241869211196899,1.0,0.0,0.0,2.763347864151001,2.763361930847168,5.095237725072366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4507.16796875,0.0,672.7733764648438,1895.4371337890625,-0.0,2694.401123046875,0.6836691498756409,1.0,0.0,3.0,1.0,0.0
12250140,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.7287324666976929,0.3222915530204773,0.296548455953598,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.8231201171875,0.4713634550571441,0.4526921808719635,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.9990000128746032,0.959181547164917,0.6001796722412109,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.7351295351982117,0.3318057656288147,0.321257084608078,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.595170259475708,0.1734137535095214,0.8148496747016907,284.5236511230469,284.95001220703125,295.6230163574219,287.3298034667969,295.6240539550781,296.9220275878906,286.5236511230469,1.0,0.6164648532867432,1.0,1.0,0.0,1.0,-2.9844019412994385,2.984394788742065,7.167298463173211e-06,2.307822704315185,0.868939220905304,0.868939220905304,0.0,235.66860961914065,230.0,27475.25,-0.0,2718.65771484375,1.0,283.1499938964844,285.5963134765625,290.2733459472656,292.07110595703125,313.1779479980469,299.9701538085937,283.1499938964844,21011.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128507137298584,1.0,0.0,0.0,2.6825389862060547,2.6825523376464844,4.801594286618638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4478.3251953125,0.0,617.2359619140625,1895.4371337890625,-0.0,2589.4697265625,0.664047360420227,1.0,0.0,3.0,1.0,0.0
12250200,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.7287324666976929,0.3222915530204773,0.296548455953598,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.8231201171875,0.4713634550571441,0.4526921808719635,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.9990000128746032,0.959181547164917,0.6001796722412109,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.7351295351982117,0.3318057656288147,0.321257084608078,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.595170259475708,0.1734137535095214,0.8148496747016907,284.5236511230469,284.95001220703125,295.6230163574219,287.3298034667969,295.6240539550781,296.9220275878906,286.5236511230469,1.0,0.6164648532867432,1.0,1.0,0.0,1.0,-2.9844019412994385,2.984394788742065,7.167298463173211e-06,2.307822704315185,0.868939220905304,0.868939220905304,0.0,235.66860961914065,230.0,27475.25,-0.0,2718.65771484375,1.0,283.1499938964844,285.5963134765625,290.2733459472656,292.07110595703125,313.1779479980469,299.9701538085937,283.1499938964844,21011.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128507137298584,1.0,0.0,0.0,2.6825389862060547,2.6825523376464844,4.801594286618638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4478.3251953125,0.0,617.2359619140625,1895.4371337890625,-0.0,2589.4697265625,0.664047360420227,1.0,0.0,3.0,1.0,0.0
12250260,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411376953125,0.7254313826560974,0.3187008202075958,0.2933644950389862,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.819503903388977,0.466450572013855,0.4481092989444732,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.9990000128746032,0.953950583934784,0.6025300025939941,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411682128906,0.7317891716957092,0.3280803263187408,0.3177905678749084,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409851074219,0.5905698537826538,0.1704117804765701,0.8015873432159424,284.54119873046875,284.95001220703125,295.56787109375,287.30340576171875,295.56890869140625,296.9208679199219,286.5414733886719,1.0,0.6135838627815247,1.0,1.0,0.0,1.0,-2.957777976989746,2.957770824432373,7.0400296863226686e-06,2.287252187728882,0.8636264801025391,0.8636264801025391,0.0,236.00149536132807,218.0,27007.7109375,-0.0,2669.205810546875,1.0,283.1499938964844,285.6318054199219,290.2616577148437,292.03253173828125,313.1779479980469,299.9701538085937,283.1499938964844,20018.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045862913131714,1.0,0.0,0.0,2.5986151695251465,2.598627805709839,4.505855883962795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4449.92822265625,0.0,562.700439453125,1895.4371337890625,-0.0,2513.430419921875,0.6466373205184937,1.0,0.0,3.0,1.0,0.0
12250320,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411376953125,0.7254313826560974,0.3187008202075958,0.2933644950389862,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.819503903388977,0.466450572013855,0.4481092989444732,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.9990000128746032,0.953950583934784,0.6025300025939941,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411682128906,0.7317891716957092,0.3280803263187408,0.3177905678749084,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409851074219,0.5905698537826538,0.1704117804765701,0.8015873432159424,284.54119873046875,284.95001220703125,295.56787109375,287.30340576171875,295.56890869140625,296.9208679199219,286.5414733886719,1.0,0.6135838627815247,1.0,1.0,0.0,1.0,-2.957777976989746,2.957770824432373,7.0400296863226686e-06,2.287252187728882,0.8636264801025391,0.8636264801025391,0.0,236.00149536132807,218.0,27007.7109375,-0.0,2669.205810546875,1.0,283.1499938964844,285.6318054199219,290.2616577148437,292.03253173828125,313.1779479980469,299.9701538085937,283.1499938964844,20018.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045862913131714,1.0,0.0,0.0,2.5986151695251465,2.598627805709839,4.505855883962795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4449.92822265625,0.0,562.700439453125,1895.4371337890625,-0.0,2513.430419921875,0.6466373205184937,1.0,0.0,3.0,1.0,0.0
12250380,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.7246056795120239,0.3150950372219085,0.2900589108467102,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.8187549710273743,0.4615219235420227,0.4433996975421905,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9990000128746032,0.9486216902732848,0.5979344248771667,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.7309348583221436,0.3243318200111389,0.3141734600067138,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53857421875,0.588312029838562,0.1673992872238159,0.7876323461532593,284.5382385253906,284.95001220703125,295.51300048828125,287.27716064453125,295.5140380859375,296.9197998046875,286.53759765625,1.0,0.6066277623176575,1.0,1.0,0.0,1.0,-2.9215126037597656,2.921505928039551,6.868977834528778e-06,2.2594385147094727,0.8581404089927673,0.8581404089927673,0.0,231.88917541503903,206.0,26541.115234375,-0.0,2580.19677734375,1.0,283.1499938964844,285.6436767578125,290.2441711425781,291.9909973144531,313.1779479980469,299.9701538085937,283.1499938964844,19484.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981173396110535,1.0,0.0,0.0,2.543530941009521,2.543543100357056,4.31685492685574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4421.69287109375,0.0,529.2659301757812,1895.4371337890625,-0.0,2454.224853515625,0.6337034702301025,1.0,0.0,3.0,1.0,0.0
12250440,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.7246056795120239,0.3150950372219085,0.2900589108467102,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.8187549710273743,0.4615219235420227,0.4433996975421905,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9990000128746032,0.9486216902732848,0.5979344248771667,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.7309348583221436,0.3243318200111389,0.3141734600067138,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53857421875,0.588312029838562,0.1673992872238159,0.7876323461532593,284.5382385253906,284.95001220703125,295.51300048828125,287.27716064453125,295.5140380859375,296.9197998046875,286.53759765625,1.0,0.6066277623176575,1.0,1.0,0.0,1.0,-2.9215126037597656,2.921505928039551,6.868977834528778e-06,2.2594385147094727,0.8581404089927673,0.8581404089927673,0.0,231.88917541503903,206.0,26541.115234375,-0.0,2580.19677734375,1.0,283.1499938964844,285.6436767578125,290.2441711425781,291.9909973144531,313.1779479980469,299.9701538085937,283.1499938964844,19484.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981173396110535,1.0,0.0,0.0,2.543530941009521,2.543543100357056,4.31685492685574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4421.69287109375,0.0,529.2659301757812,1895.4371337890625,-0.0,2454.224853515625,0.6337034702301025,1.0,0.0,3.0,1.0,0.0
12250500,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308532714844,0.7248618006706238,0.3132636249065399,0.2883405387401581,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307006835937,0.8191651701927185,0.4590241611003876,0.4409726858139038,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.9990000128746032,0.9463551044464112,0.5937151312828064,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53082275390625,0.7311832904815674,0.3224345743656158,0.3123007416725158,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.587826132774353,0.1658891290426254,0.7804130911827087,284.5307312011719,284.95001220703125,295.48565673828125,287.2640991210937,295.4866943359375,296.9192810058594,286.52978515625,1.0,0.6022244691848755,1.0,1.0,0.0,1.0,-2.9005327224731445,2.9005258083343506,6.770786967535969e-06,2.243261814117432,0.8552706837654114,0.8552706837654114,0.0,228.61373901367188,206.0,26297.462890625,-0.0,2525.11669921875,1.0,283.1499938964844,285.6435546875,290.23260498046875,291.9664611816406,313.1779479980469,299.9701538085937,283.1499938964844,19301.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950596213340759,1.0,0.0,0.0,2.5208840370178223,2.5208959579467773,4.240324642523774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4406.123046875,0.0,516.0924072265625,1895.4371337890625,-0.0,2426.344970703125,0.6284319162368774,1.0,0.0,3.0,1.0,0.0
12250560,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206604003906,0.7254287004470825,0.3114132285118103,0.2865865528583526,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.8199398517608643,0.4565019011497497,0.4385039806365967,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.9990000128746032,0.944364845752716,0.5886161923408508,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.7317461371421814,0.3205194473266601,0.3103927671909332,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.5876464247703552,0.1643805056810379,0.7731027603149414,284.5205078125,284.95001220703125,295.4583740234375,287.25103759765625,295.4594421386719,296.9187927246094,286.51934814453125,1.0,0.597358226776123,1.0,1.0,0.0,1.0,-2.8782501220703125,2.8782434463500977,6.667241905233823e-06,2.2260663509368896,0.85230553150177,0.85230553150177,0.0,224.80322265625,209.0,26049.896484375,-0.0,2465.73095703125,1.0,283.1499938964844,285.64068603515625,290.2197265625,291.93994140625,313.1779479980469,299.9701538085937,283.1499938964844,19159.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919423580169678,1.0,0.0,0.0,2.5005016326904297,2.5005133152008057,4.172031822236022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4389.9814453125,0.0,504.53900146484375,1895.4371337890625,-0.0,2397.996337890625,0.6237178444862366,1.0,0.0,3.0,1.0,0.0
