time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250620,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.724170446395874,0.3076905906200409,0.2831884622573852,296.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013122558594,0.8187146782875061,0.4514231383800506,0.4336681067943573,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50115966796875,0.9990000128746032,0.9403066635131836,0.5849026441574097,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.7304686903953552,0.3166615962982178,0.3066903948783874,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.5849636197090149,0.1613897532224655,0.7592827677726746,284.5013427734375,284.95001220703125,295.404052734375,287.22509765625,295.4051208496094,296.9181823730469,286.5004577636719,1.0,0.5915039777755737,1.0,1.0,0.0,1.0,-2.842814683914185,2.842808246612549,6.503777058242122e-06,2.1985208988189697,0.8461886644363403,0.8461886644363403,0.0,221.31027221679688,212.0,25622.68359375,-0.0,2385.3642578125,1.0,283.1499938964844,285.6352233886719,290.19268798828125,291.88623046875,313.1779479980469,299.9701538085937,283.1499938964844,18963.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854512929916382,1.0,0.0,0.0,2.464547872543335,2.464559316635132,4.052918711749953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4360.3447265625,0.0,484.8629150390625,1895.4371337890625,-0.0,2339.219970703125,0.6154820919036865,1.0,0.0,3.0,1.0,0.0
12250680,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.724170446395874,0.3076905906200409,0.2831884622573852,296.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013122558594,0.8187146782875061,0.4514231383800506,0.4336681067943573,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50115966796875,0.9990000128746032,0.9403066635131836,0.5849026441574097,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.7304686903953552,0.3166615962982178,0.3066903948783874,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.5849636197090149,0.1613897532224655,0.7592827677726746,284.5013427734375,284.95001220703125,295.404052734375,287.22509765625,295.4051208496094,296.9181823730469,286.5004577636719,1.0,0.5915039777755737,1.0,1.0,0.0,1.0,-2.842814683914185,2.842808246612549,6.503777058242122e-06,2.1985208988189697,0.8461886644363403,0.8461886644363403,0.0,221.31027221679688,212.0,25622.68359375,-0.0,2385.3642578125,1.0,283.1499938964844,285.6352233886719,290.19268798828125,291.88623046875,313.1779479980469,299.9701538085937,283.1499938964844,18963.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854512929916382,1.0,0.0,0.0,2.464547872543335,2.464559316635132,4.052918711749953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4360.3447265625,0.0,484.8629150390625,1895.4371337890625,-0.0,2339.219970703125,0.6154820919036865,1.0,0.0,3.0,1.0,0.0
12250740,296.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.7213944792747498,0.0,0.2798470258712768,296.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.8157302141189575,0.0,0.428880900144577,296.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.9990000128746032,0.0,0.5851618051528931,296.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.7276744842529297,0.0,0.3030346632003784,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.5807511806488037,0.0,0.7458467483520508,284.48455810546875,294.1499938964844,295.3500061035156,287.19927978515625,295.35107421875,296.9173889160156,286.4837646484375,0.0,0.0,1.0,1.0,0.0,1.0,-2.812809944152832,2.8128037452697754,6.367178684740793e-06,2.1753008365631104,0.0,0.0,0.0,220.3280487060547,60.0,25245.205078125,-0.0,2328.0791015625,0.0,283.1499938964844,285.6305847167969,290.1676940917969,291.8373718261719,313.1779479980469,299.9701538085937,278.1499938964844,18849.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4327757358551025,2.4327869415283203,3.9490944914177817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,468.2040100097656,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.7213944792747498,0.0,0.2798470258712768,296.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.8157302141189575,0.0,0.428880900144577,296.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.9990000128746032,0.0,0.5851618051528931,296.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.7276744842529297,0.0,0.3030346632003784,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.5807511806488037,0.0,0.7458467483520508,284.48455810546875,294.1499938964844,295.3500061035156,287.19927978515625,295.35107421875,296.9173889160156,286.4837646484375,0.0,0.0,1.0,1.0,0.0,1.0,-2.812809944152832,2.8128037452697754,6.367178684740793e-06,2.1753008365631104,0.0,0.0,0.0,220.3280487060547,60.0,25245.205078125,-0.0,2328.0791015625,0.0,283.1499938964844,285.6305847167969,290.1676940917969,291.8373718261719,313.1779479980469,299.9701538085937,278.1499938964844,18849.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4327757358551025,2.4327869415283203,3.9490944914177817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,468.2040100097656,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0009266936685889,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.3562337458133697,0.0,0.0009758553351275,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.3562337458133697,0.0,0.0007207639282569,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0009758532978594,297.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,0.0046289837919175,284.6102905273437,294.1499938964844,295.318115234375,287.1836853027344,295.35272216796875,296.7652587890625,285.4476623535156,0.0,0.0,0.7629010677337646,0.7629010677337646,0.2370989322662353,1.0,-0.0098761580884456,0.0099494503811001,-7.32920816517435e-05,-0.0124171897768974,0.0,0.0,0.0,-0.0519769862294197,60.0,1325.16162109375,-0.0,-6.650217073911335e-06,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,4.3655745685100555e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3336255292437549e-15,1.334412634609991e-15,8.142202917855843e-21,3.803799994168272e-13,3.803787525843289e-13,1.2539630020336905e-18,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,1.229158303903473e-26,6.2178971071215475e-24,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0010891162091866,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,0.001638582907617,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0007307141204364,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,0.0011773919686675,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.003057169727981,284.6056823730469,294.1499938964844,295.2962646484375,287.172607421875,295.3519592285156,296.6407165527344,285.0515441894531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095686390995979,0.0093514584004879,0.0002171806409023,-0.0126596055924892,0.0,0.0,0.0,-0.0508968420326709,60.0,619.7848510742188,-0.0,-5.813105872221058e-06,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.256169760146577e-29,5.035338121995906e-29,5.752360363870369e-32,5.295582157423656e-18,5.291804837156433e-18,3.777104182444243e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001241504360223,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.0001449556584702,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0001430777920177,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.0001316184207098,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0005512328352779,284.6016540527344,294.1499938964844,295.2694702148437,287.1585693359375,295.3498229980469,296.4528503417969,284.859130859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013143719406798,0.0031540861818939,-0.001839714241214,-0.0164918079972267,0.0,0.0,0.0,-0.0089878300204873,60.0,243.5806121826172,-0.0,-1.1777994757267153e-07,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816789925412316e-42,7.806633744753556e-42,1.8034711235860402e-42,-1.2751547327859682e-20,-1.0307438644092892e-20,-2.444108279870008e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.643992234487088e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,0.0001020947456709,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,7.677116082049906e-05,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001015893285511,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,0.0004791220417246,284.6002502441406,294.1499938964844,295.2427673339844,287.14410400390625,295.34893798828125,296.271484375,284.80780029296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010274649830535,0.0008190217777155,0.0002084432198898,-0.0185418333858251,0.0,0.0,0.0,-0.0084362989291548,60.0,93.7861099243164,-0.0,-7.197467510877686e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,7.779426865908087e-21,4.041833886307106e-21,3.7375925757041976e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,9.531872638035566e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001003879588097,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,7.41779658710584e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001003760262392,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834045410156,0.0,0.0,0.0004760715819429,284.59881591796875,294.1499938964844,295.21612548828125,287.1292419433594,295.34783935546875,296.1146545410156,284.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158233344554,3.6438652983861175e-08,0.0010157868964597,-0.019182251766324,0.0,0.0,0.0,-0.0086238030344247,60.0,38.71963882446289,-0.0,-7.035505689145793e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.991496103244935e-21,3.9994194733842385e-21,3.9920766298606965e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,9.525050700176509e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.0001003040160867,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,7.408532110275701e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0001003034340101,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,0.0004757894494105,284.5972900390625,294.1499938964844,295.1895446777344,287.11395263671875,295.3465270996094,295.9784851074219,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151019087061,7.630219123200277e-09,0.0010150943417102,-0.0190387982875108,0.0,0.0,0.0,-0.0085949702188372,60.0,18.678091049194336,-0.0,-7.025521853165628e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.99660862873014e-21,3.998395595038135e-21,3.998212629795221e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,9.518575097899884e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001002355129458,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,7.403394556604326e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0001002352219074,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0004754675610456,284.5939636230469,294.1499938964844,295.13653564453125,287.0822448730469,295.3432312011719,295.7547302246094,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.688836097717285,-0.0,-7.01593734220296e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737875700851e-21,3.998369341747209e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,9.518575097899884e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001002355129458,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,7.403394556604326e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0001002352219074,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0004754675610456,284.5939636230469,294.1499938964844,295.13653564453125,287.0822448730469,295.3432312011719,295.7547302246094,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.688836097717285,-0.0,-7.01593734220296e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737875700851e-21,3.998369341747209e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.514926205156372e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001001970813376,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,7.400555477943271e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0001001967975753,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0004752853419631,284.5902709960937,294.1499938964844,295.0837097167969,287.0491027832031,295.33905029296875,295.57916259765625,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.282855033874512,-0.0,-7.010521585470998e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.514926205156372e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001001970813376,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,7.400555477943271e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0001001967975753,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0004752853419631,284.5902709960937,294.1499938964844,295.0837097167969,287.0491027832031,295.33905029296875,295.57916259765625,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.282855033874512,-0.0,-7.010521585470998e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.513604163657874e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.0001001831551548,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.399525929940864e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,0.0001001828713924,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0004752193635795,284.5863037109375,294.1499938964844,295.03106689453125,287.01470947265625,295.333984375,295.4375305175781,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.024591445922852,-0.0,-7.008536329067283e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.513604163657874e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.0001001831551548,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.399525929940864e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,0.0001001828713924,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0004752193635795,284.5863037109375,294.1499938964844,295.03106689453125,287.01470947265625,295.333984375,295.4375305175781,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.024591445922852,-0.0,-7.008536329067283e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.514173143543304e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001001891505438,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,7.399968308163807e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,0.0001001888667815,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.0004752478853333,284.58203125,294.1499938964844,294.9785461425781,286.9791259765625,295.3280639648437,295.3200378417969,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139242513105,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,6.919947624206543,-0.0,-7.009338531815956e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.514173143543304e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001001891505438,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,7.399968308163807e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,0.0001001888667815,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.0004752478853333,284.58203125,294.1499938964844,294.9785461425781,286.9791259765625,295.3280639648437,295.3200378417969,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139242513105,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,6.919947624206543,-0.0,-7.009338531815956e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,9.515030978946017e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,0.0001001981727313,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,7.400634785881266e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0001001978962449,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0004752907261718,284.57977294921875,294.1499938964844,294.95233154296875,286.9609375,295.3247985839844,295.2681884765625,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503687449172958e-09,0.0010140143567696,-0.0187100823968648,0.0,0.0,0.0,-0.008532715961337,60.0,6.878647804260254,-0.0,-7.010584113231745e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,9.51619804254733e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,0.0001002104618237,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,7.401542097795755e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001002101853373,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.000475349050248,284.5774841308594,294.1499938964844,294.9261474609375,286.9425048828125,295.3213195800781,295.219970703125,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518079492285779e-09,0.0010141374077647,-0.0187477767467498,0.0,0.0,0.0,-0.0085398498922586,60.0,6.839666366577148,-0.0,-7.012285863083889e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,9.519242303213105e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001002425196929,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,7.40390969440341e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001002422432065,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0004755012050736,284.5727233886719,294.1499938964844,294.87384033203125,286.90496826171875,295.3137512207031,295.1324462890625,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,6.765319347381592,-0.0,-7.016737413323426e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,9.519242303213105e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001002425196929,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,7.40390969440341e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001002422432065,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0004755012050736,284.5727233886719,294.1499938964844,294.87384033203125,286.90496826171875,295.3137512207031,295.1324462890625,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,6.765319347381592,-0.0,-7.016737413323426e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.52264672378078e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0001002783683361,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.40655668778345e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0001002780991257,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0004756713169626,284.5680236816406,294.1499938964844,294.8247375488281,286.8689880371094,295.305908203125,295.0586242675781,285.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148271685466,7.597857454300083e-09,0.0010148194851353,-0.01895672082901,0.0,0.0,0.0,-0.0085793994367122,60.0,6.698390483856201,-0.0,-7.02172400224299e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,9.522873733658344e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.0001002807548502,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,7.406733493553475e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001002804856398,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0004756826383527,284.5677185058594,294.1499938964844,294.82159423828125,286.8666687011719,295.30535888671875,295.0541381835937,285.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,6.694193363189697,-0.0,-7.022056536243326e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.526672511128707e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001003207507892,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,7.409686804749072e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001003204888547,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0004758724535349,284.56256103515625,294.1499938964844,294.7694091796875,286.8276672363281,295.29620361328125,294.9825744628906,285.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,6.625545501708984,-0.0,-7.027624349120742e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.526672511128707e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001003207507892,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,7.409686804749072e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001003204888547,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0004758724535349,284.56256103515625,294.1499938964844,294.7694091796875,286.8276672363281,295.29620361328125,294.9825744628906,285.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,6.625545501708984,-0.0,-7.027624349120742e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.530245006317271e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.000100358374766,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,7.412465492961928e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001003581128316,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,0.0004760509764309,284.55718994140625,294.1499938964844,294.7171936035156,286.78814697265625,295.2862548828125,294.9159545898437,285.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,6.55894136428833,-0.0,-7.032862470168767e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.530245006317271e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.000100358374766,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,7.412465492961928e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001003581128316,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,0.0004760509764309,284.55718994140625,294.1499938964844,294.7171936035156,286.78814697265625,295.2862548828125,294.9159545898437,285.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,6.55894136428833,-0.0,-7.032862470168767e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,9.531836258247496e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001003751240205,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,7.41370240575634e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.000100374862086,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0004761304589919,284.5544738769531,294.1499938964844,294.69110107421875,286.7682189941406,295.281005859375,294.8840637207031,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711617122652115e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,6.526288032531738,-0.0,-7.035193050342059e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.53324415604584e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0001003899524221,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,7.414797437377274e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0001003896904876,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,0.0004762008611578,284.5516967773437,294.1499938964844,294.6649780273437,286.7481994628906,295.2755432128906,294.8529968261719,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002577871084,0.0,0.0,0.0,-0.0086444253101944,60.0,6.494006633758545,-0.0,-7.037255045361236e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,9.535390563542025e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001004125515464,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,7.416465814458206e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0001004122968879,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,0.000476308108773,284.54608154296875,294.1499938964844,294.6127319335937,286.7079467773437,295.2640991210937,294.7928161621094,285.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695574998855,0.0,0.0,0.0,-0.0086575429886579,60.0,6.430411815643311,-0.0,-7.040390670454144e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,9.535390563542025e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001004125515464,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,7.416465814458206e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0001004122968879,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,0.000476308108773,284.54608154296875,294.1499938964844,294.6127319335937,286.7079467773437,295.2640991210937,294.7928161621094,285.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695574998855,0.0,0.0,0.0,-0.0086575429886579,60.0,6.430411815643311,-0.0,-7.040390670454144e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.536498691886663e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001004242149065,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,7.417327287839726e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.000100423960248,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,0.0004763635224662,284.5403137207031,294.1499938964844,294.5604248046875,286.66748046875,295.2518920898437,294.73468017578125,285.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.0,0.0,-0.0086642485111951,60.0,6.36789083480835,-0.0,-7.04199365486602e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.536498691886663e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001004242149065,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,7.417327287839726e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.000100423960248,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,0.0004763635224662,284.5403137207031,294.1499938964844,294.5604248046875,286.66748046875,295.2518920898437,294.73468017578125,285.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.0,0.0,-0.0086642485111951,60.0,6.36789083480835,-0.0,-7.04199365486602e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,9.53650232986547e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,0.0001004242440103,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,7.41732947062701e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0001004239966277,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0004763637552969,284.53448486328125,294.1499938964844,294.50799560546875,286.626953125,295.2389831542969,294.6781005859375,285.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.306256771087647,-0.0,-7.04196523315659e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,9.53650232986547e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,0.0001004242440103,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,7.41732947062701e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0001004239966277,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0004763637552969,284.53448486328125,294.1499938964844,294.50799560546875,286.626953125,295.2389831542969,294.6781005859375,285.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.306256771087647,-0.0,-7.04196523315659e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
