time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252780,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,9.535472054267302e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0001004133955575,299.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,7.416527660097927e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0001004131554509,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0004763123579323,284.5285339355469,294.1499938964844,294.4554748535156,286.58648681640625,295.225341796875,294.62274169921875,285.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700343370437,0.0,0.0,0.0,-0.0086576333269476,60.0,6.24540901184082,-0.0,-7.040411986736217e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,9.535472054267302e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0001004133955575,299.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,7.416527660097927e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0001004131554509,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0004763123579323,284.5285339355469,294.1499938964844,294.4554748535156,286.58648681640625,295.225341796875,294.62274169921875,285.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700343370437,0.0,0.0,0.0,-0.0086576333269476,60.0,6.24540901184082,-0.0,-7.040411986736217e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,9.534631681162864e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.000100404547993,299.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,7.415873551508412e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.0001004043006105,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0004762704193126,284.5255432128906,294.1499938964844,294.4291687011719,286.5662841796875,295.21826171875,294.5954284667969,285.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,6.215274810791016,-0.0,-7.039155036636657e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.533625416224822e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,0.0001003939469228,299.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,7.415090658469126e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,0.0001003936995402,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0004762201569974,284.52252197265625,294.1499938964844,294.4028015136719,286.546142578125,295.21099853515625,294.5682678222656,285.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,6.185341358184815,-0.0,-7.03765294929326e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,9.531270916340873e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0001003691504593,299.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,7.413258572341874e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001003689103526,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0004761026066262,284.5164794921875,294.1499938964844,294.3499450683594,286.506103515625,295.19598388671875,294.51446533203125,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.126129627227783,-0.0,-7.03414571034955e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,9.531270916340873e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0001003691504593,299.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,7.413258572341874e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001003689103526,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0004761026066262,284.5164794921875,294.1499938964844,294.3499450683594,286.506103515625,295.19598388671875,294.51446533203125,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.126129627227783,-0.0,-7.03414571034955e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,9.528551163384692e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,0.0001003405050141,299.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,7.41114272386767e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001003402649075,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0004759668081533,284.5103454589844,294.1499938964844,294.2969055175781,286.4664306640625,295.1802978515625,294.4610900878906,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.067822456359863,-0.0,-7.030100590554866e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,9.528551163384692e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,0.0001003405050141,299.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,7.41114272386767e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001003402649075,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0004759668081533,284.5103454589844,294.1499938964844,294.2969055175781,286.4664306640625,295.1802978515625,294.4610900878906,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.067822456359863,-0.0,-7.030100590554866e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,9.525532368570566e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001003087163553,299.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,7.408794044749811e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0001003084762487,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0004758160503115,284.50421142578125,294.1499938964844,294.24365234375,286.42724609375,295.1639099121094,294.40802001953125,285.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.010390281677246,-0.0,-7.025616355349484e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,9.525532368570566e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001003087163553,299.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,7.408794044749811e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0001003084762487,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0004758160503115,284.50421142578125,294.1499938964844,294.24365234375,286.42724609375,295.1639099121094,294.40802001953125,285.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.010390281677246,-0.0,-7.025616355349484e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,9.52228656387888e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0001002745266305,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,7.406268559861928e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001002742937998,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0004756539710797,284.498046875,294.1499938964844,294.19012451171875,286.3887023925781,295.1469116210937,294.3551330566406,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,5.953787803649902,-0.0,-7.020798165058295e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,9.52228656387888e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0001002745266305,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,7.406268559861928e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001002742937998,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0004756539710797,284.498046875,294.1499938964844,294.19012451171875,286.3887023925781,295.1469116210937,294.3551330566406,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,5.953787803649902,-0.0,-7.020798165058295e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.520598541712388e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.000100256751466,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,7.40495597710833e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0001002565186354,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,0.0004755696863867,284.49493408203125,294.1499938964844,294.16326904296875,286.3696594238281,295.1381530761719,294.3287048339844,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145719861611,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,5.925782203674316,-0.0,-7.018294212457479e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.518877050140873e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001002386197797,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,7.403616473311558e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,0.000100238394225,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0004754836845677,284.4918518066406,294.1499938964844,294.1363525390625,286.350830078125,295.12921142578125,294.30230712890625,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,5.897965908050537,-0.0,-7.01574123240789e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.51535112108104e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001002014905679,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,7.400873437291011e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0001002012650133,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0004753076354973,284.48565673828125,294.1499938964844,294.082275390625,286.3138122558594,295.11090087890625,294.2494506835937,285.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,5.842872142791748,-0.0,-7.010515190586375e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.51535112108104e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001002014905679,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,7.400873437291011e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0001002012650133,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0004753076354973,284.48565673828125,294.1499938964844,294.082275390625,286.3138122558594,295.11090087890625,294.2494506835937,285.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,5.842872142791748,-0.0,-7.010515190586375e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.511732059763744e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,0.000100163379102,299.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,7.398058369290084e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0001001631535473,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0004751269007101,284.4794311523437,294.1499938964844,294.0278625488281,286.2777099609375,295.0919189453125,294.196533203125,285.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,5.78844690322876,-0.0,-7.005154856187802e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.511732059763744e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,0.000100163379102,299.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,7.398058369290084e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0001001631535473,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0004751269007101,284.4794311523437,294.1499938964844,294.0278625488281,286.2777099609375,295.0919189453125,294.196533203125,285.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,5.78844690322876,-0.0,-7.005154856187802e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.50801622821018e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.000100124241726,299.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,7.395166903734207e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001001240161713,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0004749413346871,284.4732666015625,294.1499938964844,293.9730834960937,286.2426452636719,295.07232666015625,294.1434631347656,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,5.734616279602051,-0.0,-6.99965312378481e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.50801622821018e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.000100124241726,299.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,7.395166903734207e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001001240161713,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0004749413346871,284.4732666015625,294.1499938964844,293.9730834960937,286.2426452636719,295.07232666015625,294.1434631347656,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,5.734616279602051,-0.0,-6.99965312378481e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,9.504172339802608e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001000837655737,299.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,7.392177212750539e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.000100083547295,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0004747493949253,284.4670715332031,294.1499938964844,293.9179382324219,286.208740234375,295.0521240234375,294.0902099609375,285.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,5.681296825408936,-0.0,-6.993967360813258e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,9.504172339802608e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001000837655737,299.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,7.392177212750539e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.000100083547295,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0004747493949253,284.4670715332031,294.1499938964844,293.9179382324219,286.208740234375,295.0521240234375,294.0902099609375,285.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,5.681296825408936,-0.0,-6.993967360813258e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,9.50218891375698e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,0.0001000628690235,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.390633982140571e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,0.0001000626580207,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.0004746503254864,284.4639892578125,294.1499938964844,293.8902282714844,286.1922302246094,295.0417785644531,294.0635070800781,285.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,5.654800891876221,-0.0,-6.991033529857307e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.500153828412294e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,0.0001000414340524,299.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,7.389050733763725e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,0.0001000412230496,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0004745486949104,284.4609069824219,294.1499938964844,293.8623962402344,286.1760559082031,295.0312805175781,294.0367431640625,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,5.628396987915039,-0.0,-6.988025091914096e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.49589957599528e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.999663598136976e-05,299.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,7.385741628240794e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,9.999642497859897e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0004743362078443,284.45477294921875,294.1499938964844,293.8064270019531,286.1447448730469,295.0097961425781,293.9830322265625,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519207991616e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,5.5758137702941895,-0.0,-6.981740341416298e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.49589957599528e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.999663598136976e-05,299.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,7.385741628240794e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,9.999642497859897e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0004743362078443,284.45477294921875,294.1499938964844,293.8064270019531,286.1447448730469,295.0097961425781,293.9830322265625,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519207991616e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,5.5758137702941895,-0.0,-6.981740341416298e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.491352830082178e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,9.994875290431082e-05,299.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,7.38220478524454e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.994854190154e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.000474109139759,284.4486694335937,294.1499938964844,293.75,286.1148376464844,294.9877319335937,293.9290466308594,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202631380209823e-09,0.0010114401811733,-0.0179215651005506,0.0,0.0,0.0,-0.0083834696561098,60.0,5.523453712463379,-0.0,-6.975028554734308e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.491352830082178e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,9.994875290431082e-05,299.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,7.38220478524454e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.994854190154e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.000474109139759,284.4486694335937,294.1499938964844,293.75,286.1148376464844,294.9877319335937,293.9290466308594,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202631380209823e-09,0.0010114401811733,-0.0179215651005506,0.0,0.0,0.0,-0.0083834696561098,60.0,5.523453712463379,-0.0,-6.975028554734308e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.486994531471282e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.990285616368055e-05,299.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,7.378814916592091e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,9.990265243686736e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0004738915013149,284.442626953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9650573730469,293.8747863769531,285.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,5.47141170501709,-0.0,-6.968598853518415e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.486994531471282e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.990285616368055e-05,299.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,7.378814916592091e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,9.990265243686736e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0004738915013149,284.442626953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9650573730469,293.8747863769531,285.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,5.47141170501709,-0.0,-6.968598853518415e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,9.483306348556653e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,9.986401710193604e-05,299.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.375945278909057e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.986381337512285e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004737073322758,284.43658447265625,294.1499938964844,293.6366577148437,286.0575256347656,294.9417724609375,293.8202819824219,285.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019212732892364e-09,0.0010105790570378,-0.017657782882452,0.0,0.0,0.0,-0.0083335433155298,60.0,5.420145511627197,-0.0,-6.963155385619757e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,9.483306348556653e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,9.986401710193604e-05,299.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.375945278909057e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.986381337512285e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004737073322758,284.43658447265625,294.1499938964844,293.6366577148437,286.0575256347656,294.9417724609375,293.8202819824219,285.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019212732892364e-09,0.0010105790570378,-0.017657782882452,0.0,0.0,0.0,-0.0083335433155298,60.0,5.420145511627197,-0.0,-6.963155385619757e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.481692541157828e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.984702046494932e-05,299.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,7.374690176220611e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.984681673813613e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0004736267146654,284.43359375,294.1499938964844,293.6083374023437,286.0434875488281,294.9299011230469,293.7929382324219,285.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,5.394853115081787,-0.0,-6.960772225284019e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,9.480222797719762e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.983153722714631e-05,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,7.373546395683661e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.983134077629074e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.000473553314805,284.4306030273437,294.1499938964844,293.5799865722656,286.029541015625,294.9179077148437,293.7655334472656,285.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,5.369776725769043,-0.0,-6.958600806683536e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,9.47770313359797e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.98050018097274e-05,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,7.3715862527024e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.980480535887182e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0004734274989459,284.4246826171875,294.1499938964844,293.5233459472656,286.0019836425781,294.8934631347656,293.7105407714844,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031655258060709e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.008298709988594,60.0,5.320236206054688,-0.0,-6.954876852205416e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,9.47770313359797e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.98050018097274e-05,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,7.3715862527024e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.980480535887182e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0004734274989459,284.4246826171875,294.1499938964844,293.5233459472656,286.0019836425781,294.8934631347656,293.7105407714844,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031655258060709e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.008298709988594,60.0,5.320236206054688,-0.0,-6.954876852205416e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.475724800722674e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.9784170743078e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,7.370046660071239e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,9.97839742922224e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0004733287205453,284.4187927246094,294.1499938964844,293.4666748046875,285.97479248046875,294.8684387207031,293.6553649902344,285.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788038665945e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,5.271473407745361,-0.0,-6.951947995048613e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
