time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255000,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.475724800722674e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.9784170743078e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,7.370046660071239e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,9.97839742922224e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0004733287205453,284.4187927246094,294.1499938964844,293.4666748046875,285.97479248046875,294.8684387207031,293.6553649902344,285.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788038665945e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,5.271473407745361,-0.0,-6.951947995048613e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.474268154008314e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.976882574846968e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,7.36891379347071e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.976863657357173e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,0.0004732560191769,284.4129333496094,294.1499938964844,293.4100036621094,285.9479675292969,294.8428649902344,293.5999450683594,285.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884267261954855e-09,0.0010096085024997,-0.017360508441925,0.0,0.0,0.0,-0.0082772793248295,60.0,5.22343635559082,-0.0,-6.949786524046432e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.474268154008314e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.976882574846968e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,7.36891379347071e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.976863657357173e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,0.0004732560191769,284.4129333496094,294.1499938964844,293.4100036621094,285.9479675292969,294.8428649902344,293.5999450683594,285.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884267261954855e-09,0.0010096085024997,-0.017360508441925,0.0,0.0,0.0,-0.0082772793248295,60.0,5.22343635559082,-0.0,-6.949786524046432e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.473309910390526e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,9.97587339952588e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.368167280219495e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.975853754440324e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0004732081724796,284.4071655273437,294.1499938964844,293.35333251953125,285.9214782714844,294.81671142578125,293.5443420410156,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976272448611098e-09,0.0010095045436173,-0.0173286721110343,0.0,0.0,0.0,-0.0082712536677718,60.0,5.1760759353637695,-0.0,-6.94835549097661e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.473309910390526e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,9.97587339952588e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.368167280219495e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.975853754440324e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0004732081724796,284.4071655273437,294.1499938964844,293.35333251953125,285.9214782714844,294.81671142578125,293.5443420410156,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976272448611098e-09,0.0010095045436173,-0.0173286721110343,0.0,0.0,0.0,-0.0082712536677718,60.0,5.1760759353637695,-0.0,-6.94835549097661e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.473007958149536e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.97555471258238e-05,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,7.367932266788557e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,9.975535795092584e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,0.0004731930966954,284.404296875,294.1499938964844,293.32501220703125,285.9083557128906,294.8034362792969,293.5164489746094,285.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.152637958526611,-0.0,-6.947900033082989e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,9.472815872868524e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.975352440960704e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.367783109657466e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.975333523470908e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,0.0004731835215352,284.40142822265625,294.1499938964844,293.2966613769531,285.89532470703125,294.7900390625,293.488525390625,285.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.129349708557129,-0.0,-6.947605868390383e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.472735109739006e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.97526731225662e-05,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,7.367719808826223e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,9.975249122362584e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0004731795343104,284.3957824707031,294.1499938964844,293.239990234375,285.8694152832031,294.7628173828125,293.4325256347656,285.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.083189964294434,-0.0,-6.947463759843231e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.472735109739006e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.97526731225662e-05,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,7.367719808826223e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,9.975249122362584e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0004731795343104,284.3957824707031,294.1499938964844,293.239990234375,285.8694152832031,294.7628173828125,293.4325256347656,285.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.083189964294434,-0.0,-6.947463759843231e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,9.473002864979208e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.975548891816288e-05,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,7.367927173618227e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.975530701922251e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0004731929511763,284.3901672363281,294.1499938964844,293.1833190917969,285.8437805175781,294.7350769042969,293.3763427734375,285.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971831112423388e-09,0.0010094664758071,-0.0173170398920774,0.0,0.0,0.0,-0.0082690520212054,60.0,5.037546634674072,-0.0,-6.94783253152309e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,9.473002864979208e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.975548891816288e-05,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,7.367927173618227e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.975530701922251e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0004731929511763,284.3901672363281,294.1499938964844,293.1833190917969,285.8437805175781,294.7350769042969,293.3763427734375,285.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971831112423388e-09,0.0010094664758071,-0.0173170398920774,0.0,0.0,0.0,-0.0082690520212054,60.0,5.037546634674072,-0.0,-6.94783253152309e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,9.473538375459611e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,9.976112778531387e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,7.368343358393759e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.976094588637352e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0004732197558041,284.3846435546875,294.1499938964844,293.1266784667969,285.8183898925781,294.7068176269531,293.32000732421875,285.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308153549051e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722622901201,60.0,4.992353439331055,-0.0,-6.948594943878561e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,9.473538375459611e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,9.976112778531387e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,7.368343358393759e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.976094588637352e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0004732197558041,284.3846435546875,294.1499938964844,293.1266784667969,285.8183898925781,294.7068176269531,293.32000732421875,285.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308153549051e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722622901201,60.0,4.992353439331055,-0.0,-6.948594943878561e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.474223770666867e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.976834553526714e-05,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,7.368875958491117e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,9.97681636363268e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0004732540401164,284.379150390625,294.1499938964844,293.07000732421875,285.7931823730469,294.67803955078125,293.2635192871094,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986650813445294e-09,0.0010095932520925,-0.0173558555543422,0.0,0.0,0.0,-0.0082763982936739,60.0,4.947537422180176,-0.0,-6.949576913939381e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.474223770666867e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.976834553526714e-05,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,7.368875958491117e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,9.97681636363268e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0004732540401164,284.379150390625,294.1499938964844,293.07000732421875,285.7931823730469,294.67803955078125,293.2635192871094,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986650813445294e-09,0.0010095932520925,-0.0173558555543422,0.0,0.0,0.0,-0.0082763982936739,60.0,4.947537422180176,-0.0,-6.949576913939381e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.47451262618415e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,9.977138688554989e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,7.369100785581395e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.977121226256712e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,0.0004732685047201,284.3764343261719,294.1499938964844,293.0416564941406,285.7806701660156,294.6634521484375,293.2352600097656,285.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901564536678515e-09,0.0010096231708303,-0.0173650383949279,0.0,0.0,0.0,-0.0082781361415982,60.0,4.925235271453857,-0.0,-6.949989739268858e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.474669786868616e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.977303125197068e-05,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,7.369222294073552e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,9.977285662898794e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0004732763336505,284.3737487792969,294.1499938964844,293.0133361816406,285.7681579589844,294.64874267578125,293.2069396972656,285.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.0010096391197293,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,4.902959823608398,-0.0,-6.950207875888736e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.474369289819153e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.976986621040852e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.368988008238375e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.976969158742575e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0004732613742817,284.368408203125,294.1499938964844,292.9566650390625,285.7433166503906,294.6189880371094,293.1503295898437,285.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988073675273654e-09,0.0010096054757013,-0.0173595827072858,0.0,0.0,0.0,-0.0082771042361855,60.0,4.8583598136901855,-0.0,-6.949744602025022e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.474369289819153e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.976986621040852e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.368988008238375e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.976969158742575e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0004732613742817,284.368408203125,294.1499938964844,292.9566650390625,285.7433166503906,294.6189880371094,293.1503295898437,285.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988073675273654e-09,0.0010096054757013,-0.0173595827072858,0.0,0.0,0.0,-0.0082771042361855,60.0,4.8583598136901855,-0.0,-6.949744602025022e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.472977399127558e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.975520515581592e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.367905345745385e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,9.97550378087908e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0004731918743345,284.3631286621094,294.1499938964844,292.8999938964844,285.7185974121094,294.5887451171875,293.09381103515625,285.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970539701001144e-09,0.0010094555327668,-0.0173136554658412,0.0,0.0,0.0,-0.0082684122025966,60.0,4.813518524169922,-0.0,-6.947680475377639e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.472977399127558e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.975520515581592e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.367905345745385e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,9.97550378087908e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0004731918743345,284.3631286621094,294.1499938964844,292.8999938964844,285.7185974121094,294.5887451171875,293.09381103515625,285.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970539701001144e-09,0.0010094555327668,-0.0173136554658412,0.0,0.0,0.0,-0.0082684122025966,60.0,4.813518524169922,-0.0,-6.947680475377639e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.470304212300108e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.972705447580664e-05,299.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.365825877059251e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.972688712878151e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,0.0004730584041681,284.35791015625,294.1499938964844,292.84332275390625,285.6940002441406,294.5580139160156,293.0374450683594,285.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,4.768295764923096,-0.0,-6.943738384279642e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.470304212300108e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.972705447580664e-05,299.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.365825877059251e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.972688712878151e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,0.0004730584041681,284.35791015625,294.1499938964844,292.84332275390625,285.6940002441406,294.5580139160156,293.0374450683594,285.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,4.768295764923096,-0.0,-6.943738384279642e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,9.46631989791058e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.968510130420329e-05,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.362726319115609e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.968493395717816e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004728594212792,284.352783203125,294.1499938964844,292.7866516113281,285.66949462890625,294.52685546875,292.9813232421875,285.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,4.722633361816406,-0.0,-6.937874985624148e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,9.46631989791058e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.968510130420329e-05,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.362726319115609e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.968493395717816e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004728594212792,284.352783203125,294.1499938964844,292.7866516113281,285.66949462890625,294.52685546875,292.9813232421875,285.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,4.722633361816406,-0.0,-6.937874985624148e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,9.463844617130236e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.965903154807164e-05,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,7.360801100730896e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.965887147700414e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0004727357882075,284.3502502441406,294.1499938964844,292.7583312988281,285.6572570800781,294.5110778808594,292.9533996582031,285.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.856284873180129e-09,0.0010084785753861,-0.0170143861323595,0.0,0.0,0.0,-0.0082117710262537,60.0,4.699629783630371,-0.0,-6.934237006817058e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,9.461125591769814e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.963039337890224e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,7.358685979852453e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,9.963023330783471e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0004725999606307,284.3477478027344,294.1499938964844,292.7300109863281,285.6450500488281,294.4952087402344,292.9255676269531,286.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822307163645291e-09,0.0010081881191581,-0.0169253870844841,0.0,0.0,0.0,-0.0081949271261692,60.0,4.676546573638916,-0.0,-6.930241625013879e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,9.45493156905286e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.956516441889109e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,7.35386784072034e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,9.956500434782356e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.000472290586913,284.3427734375,294.1499938964844,292.67333984375,285.6206359863281,294.4631652832031,292.8701477050781,286.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449463792002015e-09,0.0010075266472995,-0.0167227499186992,0.0,0.0,0.0,-0.0081565761938691,60.0,4.630139350891113,-0.0,-6.921148809624357e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,9.45493156905286e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.956516441889109e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,7.35386784072034e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,9.956500434782356e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.000472290586913,284.3427734375,294.1499938964844,292.67333984375,285.6206359863281,294.4631652832031,292.8701477050781,286.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449463792002015e-09,0.0010075266472995,-0.0167227499186992,0.0,0.0,0.0,-0.0081565761938691,60.0,4.630139350891113,-0.0,-6.921148809624357e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.448007040191442e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.949225204763934e-05,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,7.348482176894322e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.94920847006142e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004719447460956,284.3378601074219,294.1499938964844,292.6166687011719,285.59625244140625,294.4306945800781,292.8150634765625,286.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584915359158e-09,0.0010067874100059,-0.0164962895214557,0.0,0.0,0.0,-0.0081137167289853,60.0,4.583510398864746,-0.0,-6.910995153930345e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.448007040191442e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.949225204763934e-05,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,7.348482176894322e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.94920847006142e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004719447460956,284.3378601074219,294.1499938964844,292.6166687011719,285.59625244140625,294.4306945800781,292.8150634765625,286.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584915359158e-09,0.0010067874100059,-0.0164962895214557,0.0,0.0,0.0,-0.0081137167289853,60.0,4.583510398864746,-0.0,-6.910995153930345e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.440677968086676e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.941506868926808e-05,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,7.34278146410361e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.941490861820056e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,0.00047157870722,284.3330383300781,294.1499938964844,292.5599975585937,285.5718688964844,294.3977966308594,292.7603454589844,286.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566997168278021e-09,0.0010060049826279,-0.0162566266953945,0.0,0.0,0.0,-0.0080683594569563,60.0,4.53680419921875,-0.0,-6.900256721564801e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.440677968086676e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.941506868926808e-05,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,7.34278146410361e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.941490861820056e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,0.00047157870722,284.3330383300781,294.1499938964844,292.5599975585937,285.5718688964844,294.3977966308594,292.7603454589844,286.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566997168278021e-09,0.0010060049826279,-0.0162566266953945,0.0,0.0,0.0,-0.0080683594569563,60.0,4.53680419921875,-0.0,-6.900256721564801e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.43328850553371e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.93372523225844e-05,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.337033457588404e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.933709952747448e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004712096124421,284.32830810546875,294.1499938964844,292.5033264160156,285.5474548339844,294.3645324707031,292.7059020996094,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474748737161917e-09,0.0010052161524072,-0.0160149857401847,0.0,0.0,0.0,-0.0080226277932524,60.0,4.490177154541016,-0.0,-6.889438708412855e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.43328850553371e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.93372523225844e-05,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.337033457588404e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.933709952747448e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004712096124421,284.32830810546875,294.1499938964844,292.5033264160156,285.5474548339844,294.3645324707031,292.7059020996094,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474748737161917e-09,0.0010052161524072,-0.0160149857401847,0.0,0.0,0.0,-0.0080226277932524,60.0,4.490177154541016,-0.0,-6.889438708412855e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.429689089301974e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,9.92993445834145e-05,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.334233669098467e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,9.92991917883046e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0004710298380814,284.3259582519531,294.1499938964844,292.4750061035156,285.53521728515625,294.34771728515625,292.67877197265625,286.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048382682725,6.4298104618387705e-09,0.0010048318654298,-0.0158972721546888,0.0,0.0,0.0,-0.008000349625945,60.0,4.466949462890625,-0.0,-6.884171455112664e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.426190081285311e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.926249913405628e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,7.331511733355e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.926233906298876e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0004708550404757,284.3236389160156,294.1499938964844,292.4466552734375,285.5229797363281,294.3308410644531,292.65167236328125,286.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.386125406265819e-09,0.0010044582886621,-0.0157828386873006,0.0,0.0,0.0,-0.0079786926507949,60.0,4.443792819976807,-0.0,-6.879053415786984e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
