time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.419717389391737e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,9.91943379631266e-05,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.326477498281747e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.91941851680167e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0004705317842308,284.3190612792969,294.1499938964844,292.3900146484375,285.4984436035156,294.2967834472656,292.5975952148437,286.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305312272303354e-09,0.0010037672473117,-0.015571148134768,0.0,0.0,0.0,-0.0079386308789253,60.0,4.397787094116211,-0.0,-6.869591118174867e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.419717389391737e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,9.91943379631266e-05,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.326477498281747e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.91941851680167e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0004705317842308,284.3190612792969,294.1499938964844,292.3900146484375,285.4984436035156,294.2967834472656,292.5975952148437,286.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305312272303354e-09,0.0010037672473117,-0.015571148134768,0.0,0.0,0.0,-0.0079386308789253,60.0,4.397787094116211,-0.0,-6.869591118174867e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,9.414211672265084e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.913635585689916e-05,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,7.322194869630039e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,9.913620306178927e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0004702567821368,284.3145446777344,294.1499938964844,292.3333435058594,285.47381591796875,294.2623291015625,292.5435485839844,286.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.2365392849983445e-09,0.0010031791171059,-0.0153909940272569,0.0,0.0,0.0,-0.0079045360907912,60.0,4.352321624755859,-0.0,-6.861542800606912e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,9.414211672265084e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.913635585689916e-05,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,7.322194869630039e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,9.913620306178927e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0004702567821368,284.3145446777344,294.1499938964844,292.3333435058594,285.47381591796875,294.2623291015625,292.5435485839844,286.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.2365392849983445e-09,0.0010031791171059,-0.0153909940272569,0.0,0.0,0.0,-0.0079045360907912,60.0,4.352321624755859,-0.0,-6.861542800606912e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.409977064933628e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.909176151268184e-05,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,7.318900316022336e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.909160871757194e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004700452846009,284.31011962890625,294.1499938964844,292.27667236328125,285.4490966796875,294.2275085449219,292.4894104003906,286.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836114007007845e-09,0.0010027264943346,-0.0152523461729288,0.0,0.0,0.0,-0.0078782979398965,60.0,4.307507038116455,-0.0,-6.85535255229297e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.409977064933628e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.909176151268184e-05,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,7.318900316022336e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.909160871757194e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004700452846009,284.31011962890625,294.1499938964844,292.27667236328125,285.4490966796875,294.2275085449219,292.4894104003906,286.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836114007007845e-09,0.0010027264943346,-0.0152523461729288,0.0,0.0,0.0,-0.0078782979398965,60.0,4.307507038116455,-0.0,-6.85535255229297e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.407370816916227e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,9.906430932460351e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,7.316873234231025e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.906416380545124e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0004699151322711,284.3057556152344,294.1499938964844,292.2200012207031,285.4242248535156,294.1922912597656,292.43505859375,286.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.1509752846689025e-09,0.0010024474468082,-0.0151668535545468,0.0,0.0,0.0,-0.0078621180728077,60.0,4.263505935668945,-0.0,-6.851536227259204e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.407370816916227e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,9.906430932460351e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,7.316873234231025e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.906416380545124e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0004699151322711,284.3057556152344,294.1499938964844,292.2200012207031,285.4242248535156,294.1922912597656,292.43505859375,286.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.1509752846689025e-09,0.0010024474468082,-0.0151668535545468,0.0,0.0,0.0,-0.0078621180728077,60.0,4.263505935668945,-0.0,-6.851536227259204e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.406689059687778e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,9.905713523039594e-05,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,7.316342816920951e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.905698971124366e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.0004698811098933,284.3036193847656,294.1499938964844,292.1916809082031,285.4117126464844,294.174560546875,292.40777587890625,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,6.142406583364845e-09,0.0010023739887401,-0.0151444086804986,0.0,0.0,0.0,-0.0078578703105449,60.0,4.241796016693115,-0.0,-6.850535072544518e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.40662866923958e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.905650222208352e-05,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,7.316295523196459e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.905635670293124e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0004698781121987,284.3014831542969,294.1499938964844,292.163330078125,285.3992004394531,294.1567077636719,292.38037109375,286.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023731738328,6.141576136542426e-09,0.0010023670038208,-0.0151422321796417,0.0,0.0,0.0,-0.0078574586659669,60.0,4.220378875732422,-0.0,-6.850437728189719e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.408046753378584e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.90714252111502e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,7.317398558370769e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.907128696795552e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.0004699489800259,284.2972717285156,294.1499938964844,292.1066589355469,285.3739929199219,294.1207580566406,292.3251647949219,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025227675214,6.1590874622652345e-09,0.0010025165975093,-0.0151881044730544,0.0,0.0,0.0,-0.0078661395236849,60.0,4.1782402992248535,-0.0,-6.852484801811444e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.408046753378584e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.90714252111502e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,7.317398558370769e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.907128696795552e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.0004699489800259,284.2972717285156,294.1499938964844,292.1066589355469,285.3739929199219,294.1207580566406,292.3251647949219,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025227675214,6.1590874622652345e-09,0.0010025165975093,-0.0151881044730544,0.0,0.0,0.0,-0.0078661395236849,60.0,4.1782402992248535,-0.0,-6.852484801811444e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.41207108553499e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,9.91138003882952e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,7.320527947740629e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.911366214510052e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0004701500001829,284.29315185546875,294.1499938964844,292.04998779296875,285.3486022949219,294.0844116210937,292.269287109375,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029502445831,6.209072811458327e-09,0.0010029439581558,-0.0153190437704324,0.0,0.0,0.0,-0.0078909182921051,60.0,4.137213706970215,-0.0,-6.858329726355805e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.41207108553499e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,9.91138003882952e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,7.320527947740629e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.911366214510052e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0004701500001829,284.29315185546875,294.1499938964844,292.04998779296875,285.3486022949219,294.0844116210937,292.269287109375,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029502445831,6.209072811458327e-09,0.0010029439581558,-0.0153190437704324,0.0,0.0,0.0,-0.0078909182921051,60.0,4.137213706970215,-0.0,-6.858329726355805e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,9.420090646017344e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.919825242832304e-05,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,7.326764898607507e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.919811418512836e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004705506435129,284.2890930175781,294.1499938964844,291.9930114746094,285.3231201171875,294.0476989746094,292.2125549316406,286.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038033360615,6.308848110592181e-09,0.0010037970496341,-0.0155804101377725,0.0,0.0,0.0,-0.007940380834043,60.0,4.097523212432861,-0.0,-6.87000465404708e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,9.420090646017344e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.919825242832304e-05,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,7.326764898607507e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.919811418512836e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004705506435129,284.2890930175781,294.1499938964844,291.9930114746094,285.3231201171875,294.0476989746094,292.2125549316406,286.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038033360615,6.308848110592181e-09,0.0010037970496341,-0.0155804101377725,0.0,0.0,0.0,-0.007940380834043,60.0,4.097523212432861,-0.0,-6.87000465404708e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,9.434326784685254e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.934816625900568e-05,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.337837450904772e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.9348028015811e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0004712617956101,284.2850952148437,294.1499938964844,291.9354248046875,285.29766845703125,294.01055908203125,292.1543273925781,286.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005318830721,6.4860823378865015e-09,0.001005312311463,-0.0160446763038635,0.0,0.0,0.0,-0.0080282427370548,60.0,4.05977725982666,-0.0,-6.890767423328725e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,9.434326784685254e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.934816625900568e-05,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.337837450904772e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.9348028015811e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0004712617956101,284.2850952148437,294.1499938964844,291.9354248046875,285.29766845703125,294.01055908203125,292.1543273925781,286.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005318830721,6.4860823378865015e-09,0.001005312311463,-0.0160446763038635,0.0,0.0,0.0,-0.0080282427370548,60.0,4.05977725982666,-0.0,-6.890767423328725e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.443612361792476e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.944594785338268e-05,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,7.34505956643261e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.9445809610188e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.00047172565246,284.2831115722656,294.1499938964844,291.90643310546875,285.28497314453125,293.9918518066406,292.1245422363281,286.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063075460493,6.601705404563063e-09,0.001006300910376,-0.0163475442677736,0.0,0.0,0.0,-0.0080855609849095,60.0,4.041686534881592,-0.0,-6.904329552526178e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.454545943299308e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.95610753307119e-05,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,7.353562978096306e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.956093708751725e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0004722717858385,284.2811584472656,294.1499938964844,291.8772888183594,285.27227783203125,293.9730224609375,292.0942687988281,286.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074718156829,6.737860491767833e-09,0.0010074650635942,-0.0167041905224323,0.0,0.0,0.0,-0.0081530585885047,60.0,4.024111270904541,-0.0,-6.92031676408078e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,9.48119122767821e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,9.984165808418766e-05,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,7.374286360573024e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.98415271169506e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0004736027913168,284.2772827148437,294.1499938964844,291.8187255859375,285.2469482421875,293.9349975585937,292.0321044921875,286.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.0697141474340705e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,3.990626573562622,-0.0,-6.959360376868062e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,9.48119122767821e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,9.984165808418766e-05,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,7.374286360573024e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.98415271169506e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0004736027913168,284.2772827148437,294.1499938964844,291.8187255859375,285.2469482421875,293.9349975585937,292.0321044921875,286.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.0697141474340705e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,3.990626573562622,-0.0,-6.959360376868062e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,9.514301200397313e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.000100190329249,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,7.400038884952664e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001001901910058,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,0.0004752567328978,284.27349853515625,294.1499938964844,291.7597351074219,285.2216491699219,293.8964538574219,291.9674072265625,286.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138364741578,7.482126918034737e-09,0.0010138289071619,-0.0186536125838756,0.0,0.0,0.0,-0.0085220215842127,60.0,3.959482908248901,-0.0,-7.008034685895836e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,9.514301200397313e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.000100190329249,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,7.400038884952664e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001001901910058,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,0.0004752567328978,284.27349853515625,294.1499938964844,291.7597351074219,285.2216491699219,293.8964538574219,291.9674072265625,286.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138364741578,7.482126918034737e-09,0.0010138289071619,-0.0186536125838756,0.0,0.0,0.0,-0.0085220215842127,60.0,3.959482908248901,-0.0,-7.008034685895836e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.55335344769992e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001006015590974,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.430412370013073e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0001006014281301,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0004772074753418,284.2697448730469,294.1499938964844,291.7004089355469,285.1963806152344,293.8573913574219,291.9005432128906,286.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179963428527,7.968575133077138e-09,0.0010179883101955,-0.0199276339262723,0.0,0.0,0.0,-0.0087631745263934,60.0,3.930314064025879,-0.0,-7.065664675565132e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.55335344769992e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001006015590974,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.430412370013073e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0001006014281301,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0004772074753418,284.2697448730469,294.1499938964844,291.7004089355469,285.1963806152344,293.8573913574219,291.9005432128906,286.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179963428527,7.968575133077138e-09,0.0010179883101955,-0.0199276339262723,0.0,0.0,0.0,-0.0087631745263934,60.0,3.930314064025879,-0.0,-7.065664675565132e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,9.59765529842116e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001010680862236,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,7.464869850082323e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0001010679552564,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0004794205015059,284.2660827636719,294.1499938964844,291.64080810546875,285.17120361328125,293.8178100585937,291.8317565917969,286.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227157035842,8.520448346871491e-09,0.0010227072052657,-0.0213728882372379,0.0,0.0,0.0,-0.009036760777235,60.0,3.902973175048828,-0.0,-7.131331614118609e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,9.59765529842116e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001010680862236,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,7.464869850082323e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0001010679552564,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0004794205015059,284.2660827636719,294.1499938964844,291.64080810546875,285.17120361328125,293.8178100585937,291.8317565917969,286.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227157035842,8.520448346871491e-09,0.0010227072052657,-0.0213728882372379,0.0,0.0,0.0,-0.009036760777235,60.0,3.902973175048828,-0.0,-7.131331614118609e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.62135527515784e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0001013176515698,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,7.483302761102095e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001013175206026,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0004806043580174,284.2642517089844,294.1499938964844,291.6109313964844,285.1586608886719,293.7978210449219,291.7968139648437,286.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252404026687,8.815679741758231e-09,0.0010252316715195,-0.0221459884196519,0.0,0.0,0.0,-0.0091831190511584,60.0,3.88982892036438,-0.0,-7.166585191953345e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.645987302064896e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,0.0001015770394587,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,7.502461085096002e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0001015769084915,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0004818348097614,284.262451171875,294.1499938964844,291.5810241699219,285.1460876464844,293.7776794433594,291.76153564453125,286.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027864520438,9.122531174909908e-09,0.0010278554400429,-0.022949481382966,0.0,0.0,0.0,-0.0093352384865283,60.0,3.87703013420105,-0.0,-7.203318119763935e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,9.696569031802936e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,0.0001021096904878,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,7.54180146032013e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0001021095595206,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0004843614588025,284.2588806152344,294.1499938964844,291.5210876464844,285.1210632324219,293.73699951171875,291.6904296875,286.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332531528547,9.752647578409324e-09,0.0010332433739677,-0.0245993006974458,0.0,0.0,0.0,-0.0096476133912801,60.0,3.851892709732056,-0.0,-7.279044211827569e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,9.696569031802936e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,0.0001021096904878,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,7.54180146032013e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0001021095595206,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0004843614588025,284.2588806152344,294.1499938964844,291.5210876464844,285.1210632324219,293.73699951171875,291.6904296875,286.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332531528547,9.752647578409324e-09,0.0010332433739677,-0.0245993006974458,0.0,0.0,0.0,-0.0096476133912801,60.0,3.851892709732056,-0.0,-7.279044211827569e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.746995783643796e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0001026407044264,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,7.581022509839386e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001026405807351,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0004868804244324,284.25537109375,294.1499938964844,291.46112060546875,285.0960998535156,293.6957702636719,291.6191101074219,286.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380843740165346e-08,0.0010386150097474,-0.0262438952922821,0.0,0.0,0.0,-0.0099590364843606,60.0,3.826762199401856,-0.0,-7.354932307634955e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.746995783643796e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0001026407044264,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,7.581022509839386e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001026405807351,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0004868804244324,284.25537109375,294.1499938964844,291.46112060546875,285.0960998535156,293.6957702636719,291.6191101074219,286.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380843740165346e-08,0.0010386150097474,-0.0262438952922821,0.0,0.0,0.0,-0.0099590364843606,60.0,3.826762199401856,-0.0,-7.354932307634955e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.79699398158118e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001031672072713,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,7.61990959290415e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.00010316708358,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0004893779405392,284.2519226074219,294.1499938964844,291.401123046875,285.0711975097656,293.65399169921875,291.5482788085937,286.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439517209306,1.1003696620548452e-08,0.001043940661475,-0.027874294668436,0.0,0.0,0.0,-0.0102678099647164,60.0,3.800929069519043,-0.0,-7.430563186971997e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.79699398158118e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001031672072713,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,7.61990959290415e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.00010316708358,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0004893779405392,284.2519226074219,294.1499938964844,291.401123046875,285.0711975097656,293.65399169921875,291.5482788085937,286.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439517209306,1.1003696620548452e-08,0.001043940661475,-0.027874294668436,0.0,0.0,0.0,-0.0102678099647164,60.0,3.800929069519043,-0.0,-7.430563186971997e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.837195102591068e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0001035905515891,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,7.651177293155342e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0001035904206219,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0004913861048407,284.2485046386719,294.1499938964844,291.3411865234375,285.0464172363281,293.61163330078125,291.4784240722656,286.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482355719432,1.1504486252533752e-08,0.0010482240468263,-0.0291850175708532,0.0,0.0,0.0,-0.0105160782113671,60.0,3.7738428115844727,-0.0,-7.491652809221706e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
