time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259440,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.837195102591068e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0001035905515891,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,7.651177293155342e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0001035904206219,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0004913861048407,284.2485046386719,294.1499938964844,291.3411865234375,285.0464172363281,293.61163330078125,291.4784240722656,286.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482355719432,1.1504486252533752e-08,0.0010482240468263,-0.0291850175708532,0.0,0.0,0.0,-0.0105160782113671,60.0,3.7738428115844727,-0.0,-7.491652809221706e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.840424172580242e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.000103624552139,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,7.653688226127997e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0001036244211718,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.0004915473982691,284.2468566894531,294.1499938964844,291.311279296875,285.0340881347656,293.5903015136719,291.444580078125,286.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485793463885,1.1544644351602074e-08,0.0010485678212717,-0.0292901173233985,0.0,0.0,0.0,-0.0105359889566898,60.0,3.756032466888428,-0.0,-7.496562659525807e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,9.832313662627712e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001035391396726,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,7.6473799708765e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001035390159813,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0004911422729492,284.2452087402344,294.1499938964844,291.2814025878906,285.0217590332031,293.56890869140625,291.41180419921875,286.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477151954546,1.1443513692199758e-08,0.0010477036703377,-0.0290254391729831,0.0,0.0,0.0,-0.0104858577251434,60.0,3.7344911098480233,-0.0,-7.48420134755179e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.812765347305684e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001033332882798,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.632175402250141e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0001033331645885,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0004901658394373,284.2419738769531,294.1499938964844,291.2218322753906,284.9971923828125,293.5259094238281,291.3487243652344,286.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456308955326,1.1199786875693007e-08,0.0010456197196617,-0.028387539088726,0.0,0.0,0.0,-0.0103650316596031,60.0,3.685182571411133,-0.0,-7.454453765376456e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.812765347305684e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001033332882798,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.632175402250141e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0001033331645885,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0004901658394373,284.2419738769531,294.1499938964844,291.2218322753906,284.9971923828125,293.5259094238281,291.3487243652344,286.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456308955326,1.1199786875693007e-08,0.0010456197196617,-0.028387539088726,0.0,0.0,0.0,-0.0103650316596031,60.0,3.685182571411133,-0.0,-7.454453765376456e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.78371754172258e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0001030273997457,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.609582098666579e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001030272760544,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0004887148970738,284.2388000488281,294.1499938964844,291.1625061035156,284.9727783203125,293.4827575683594,291.28826904296875,286.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042534946464,1.083769873844176e-08,0.001042524119839,-0.0274397898465394,0.0,0.0,0.0,-0.010185532271862,60.0,3.631879329681397,-0.0,-7.410368851878958e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.78371754172258e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0001030273997457,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.609582098666579e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001030272760544,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0004887148970738,284.2388000488281,294.1499938964844,291.1625061035156,284.9727783203125,293.4827575683594,291.28826904296875,286.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042534946464,1.083769873844176e-08,0.001042524119839,-0.0274397898465394,0.0,0.0,0.0,-0.010185532271862,60.0,3.631879329681397,-0.0,-7.410368851878958e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,9.743763803271575e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001026066602207,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,7.578506483696401e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001026065438054,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.000486719131004,284.2357177734375,294.1499938964844,291.103515625,284.948486328125,293.439453125,291.2303466796875,286.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.033972196751165e-08,0.0010382662294432,-0.0261362418532371,0.0,0.0,0.0,-0.0099386656656861,60.0,3.5746750831604004,-0.0,-7.349952113600011e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,9.743763803271575e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001026066602207,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,7.578506483696401e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001026065438054,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.000486719131004,284.2357177734375,294.1499938964844,291.103515625,284.948486328125,293.439453125,291.2303466796875,286.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.033972196751165e-08,0.0010382662294432,-0.0261362418532371,0.0,0.0,0.0,-0.0099386656656861,60.0,3.5746750831604004,-0.0,-7.349952113600011e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.696022607386112e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001021039206534,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,7.541373634012416e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0001021038042381,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0004843343922402,284.2327575683594,294.1499938964844,291.044921875,284.9243469238281,293.39605712890625,291.1748046875,286.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744712592407724e-09,0.0010331786470487,-0.024578521028161,0.0,0.0,0.0,-0.0096436953172087,60.0,3.514677286148072,-0.0,-7.2780871107625e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.696022607386112e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001021039206534,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,7.541373634012416e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0001021038042381,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0004843343922402,284.2327575683594,294.1499938964844,291.044921875,284.9243469238281,293.39605712890625,291.1748046875,286.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744712592407724e-09,0.0010331786470487,-0.024578521028161,0.0,0.0,0.0,-0.0096436953172087,60.0,3.514677286148072,-0.0,-7.2780871107625e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,9.670368308434264e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0001018337716232,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,7.521420775447041e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0001018336552078,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,0.0004830529505852,284.2312927246094,294.1499938964844,291.01580810546875,284.9123229980469,293.37432861328125,291.1477966308594,286.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424995006668269e-09,0.0010304448660463,-0.0237414352595806,0.0,0.0,0.0,-0.0094851981848478,60.0,3.4840526580810547,-0.0,-7.239617616505711e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,9.644222882343456e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0001015584421111,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,7.50108520151116e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0001015583256958,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0004817469161935,284.2298278808594,294.1499938964844,290.9867858886719,284.9003601074219,293.35260009765625,291.121337890625,286.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.099147213476044e-09,0.0010276585817337,-0.022888246923685,0.0,0.0,0.0,-0.0093236612156033,60.0,3.4532437324523926,-0.0,-7.200515028671364e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,9.592164860805497e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001010102423606,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,7.46059522498399e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001010101259453,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0004791465471498,284.2270202636719,294.1499938964844,290.92919921875,284.8765563964844,293.30914306640625,291.0698547363281,286.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450366628665051e-09,0.0010221109259873,-0.021189359948039,0.0,0.0,0.0,-0.0090020326897501,60.0,3.391808271408081,-0.0,-7.122974921003333e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,9.592164860805497e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001010102423606,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,7.46059522498399e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001010101259453,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0004791465471498,284.2270202636719,294.1499938964844,290.92919921875,284.8765563964844,293.30914306640625,291.0698547363281,286.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450366628665051e-09,0.0010221109259873,-0.021189359948039,0.0,0.0,0.0,-0.0090020326897501,60.0,3.391808271408081,-0.0,-7.122974921003333e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.542830230202526e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.000100490724435,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.42222327971831e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001004906152957,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0004766822385136,284.2242736816406,294.1499938964844,290.8722229003906,284.8529663085937,293.2656555175781,291.02008056640625,286.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835534887590256e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,3.331572771072388,-0.0,-7.049879258147487e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.542830230202526e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.000100490724435,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.42222327971831e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001004906152957,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0004766822385136,284.2242736816406,294.1499938964844,290.8722229003906,284.8529663085937,293.2656555175781,291.02008056640625,286.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835534887590256e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,3.331572771072388,-0.0,-7.049879258147487e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.4984432507772e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.000100023302366,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,7.387699588434771e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0001000231932266,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004744650213979,284.2216491699219,294.1499938964844,290.8158874511719,284.8295593261719,293.2221374511719,290.9718322753906,286.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344505199489e-09,0.0010121230734512,-0.0181303489953279,0.0,0.0,0.0,-0.0084229931235313,60.0,3.2736191749572754,-0.0,-6.984434008927566e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.4984432507772e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.000100023302366,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,7.387699588434771e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0001000231932266,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004744650213979,284.2216491699219,294.1499938964844,290.8158874511719,284.8295593261719,293.2221374511719,290.9718322753906,286.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344505199489e-09,0.0010121230734512,-0.0181303489953279,0.0,0.0,0.0,-0.0084229931235313,60.0,3.2736191749572754,-0.0,-6.984434008927566e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.460197907174006e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,9.962056356016546e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,7.357953290920705e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,9.962045442080124e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0004725546168629,284.21905517578125,294.1499938964844,290.76031494140625,284.806396484375,293.1785888671875,290.9247436523437,286.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692898126381e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,3.218323945999145,-0.0,-6.928288343033273e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.460197907174006e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,9.962056356016546e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,7.357953290920705e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,9.962045442080124e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0004725546168629,284.21905517578125,294.1499938964844,290.76031494140625,284.806396484375,293.1785888671875,290.9247436523437,286.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692898126381e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,3.218323945999145,-0.0,-6.928288343033273e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,9.443732415093108e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,9.944717021426186e-05,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.345146150328219e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,9.944706835085526e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.000471732171718,284.2178039550781,294.1499938964844,290.7328186035156,284.7948913574219,293.15679931640625,290.9015808105469,286.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062986984848,6.6004774978978276e-09,0.0010062920628115,-0.0163443256169557,0.0,0.0,0.0,-0.0080849602818489,60.0,3.1919281482696533,-0.0,-6.904185312350819e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.428670455235988e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.928856161423028e-05,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,7.333431130973622e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,9.928845975082368e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0004709798085968,284.216552734375,294.1499938964844,290.7055358886719,284.783447265625,293.1349792480469,290.8785705566406,286.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046930983662,6.412751218931589e-09,0.0010046866955235,-0.0158525835722684,0.0,0.0,0.0,-0.0079918960109353,60.0,3.1661689281463623,-0.0,-6.882172698396971e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.403863805346192e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.902733290800823e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.314137474168092e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.902723104460164e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0004697407130151,284.214111328125,294.1499938964844,290.651611328125,284.7607727050781,293.09130859375,290.8329162597656,286.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035532183950644e-09,0.0010020425543189,-0.0150426281616091,0.0,0.0,0.0,-0.007838612422347,60.0,3.117006540298462,-0.0,-6.845993993920274e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.403863805346192e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.902733290800823e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.314137474168092e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.902723104460164e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0004697407130151,284.214111328125,294.1499938964844,290.651611328125,284.7607727050781,293.09130859375,290.8329162597656,286.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035532183950644e-09,0.0010020425543189,-0.0150426281616091,0.0,0.0,0.0,-0.007838612422347,60.0,3.117006540298462,-0.0,-6.845993993920274e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,9.385566954733804e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.883465827442706e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,7.299905701074749e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.883455641102046e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0004688267654273,284.2117614746094,294.1499938964844,290.5986022949219,284.7383728027344,293.0475769042969,290.7875061035156,286.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875464559323973e-09,0.0010000918991863,-0.0144451204687356,0.0,0.0,0.0,-0.0077255377545952,60.0,3.0710222721099854,-0.0,-6.819366404897664e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,9.385566954733804e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.883465827442706e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,7.299905701074749e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.883455641102046e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0004688267654273,284.2117614746094,294.1499938964844,290.5986022949219,284.7383728027344,293.0475769042969,290.7875061035156,286.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875464559323973e-09,0.0010000918991863,-0.0144451204687356,0.0,0.0,0.0,-0.0077255377545952,60.0,3.0710222721099854,-0.0,-6.819366404897664e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.373182547278702e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.870424401015045e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.290273060789332e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.870414214674383e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0004682081344071,284.20947265625,294.1499938964844,290.546630859375,284.7162780761719,293.0037536621094,290.74200439453125,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987769881263,5.721046747453329e-09,0.0009987712837755,-0.0140405967831611,0.0,0.0,0.0,-0.0076489853672683,60.0,3.027876853942871,-0.0,-6.801369067943598e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.373182547278702e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.870424401015045e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.290273060789332e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.870414214674383e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0004682081344071,284.20947265625,294.1499938964844,290.546630859375,284.7162780761719,293.0037536621094,290.74200439453125,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987769881263,5.721046747453329e-09,0.0009987712837755,-0.0140405967831611,0.0,0.0,0.0,-0.0076489853672683,60.0,3.027876853942871,-0.0,-6.801369067943598e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.365776350023224e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.86262457445264e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,7.284512685146183e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.86261438811198e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0004678381956182,284.2072448730469,294.1499938964844,290.4956970214844,284.6944885253906,292.9598388671875,290.6962890625,286.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979867609217,5.628654431433233e-09,0.000997981056571,-0.0137985544279217,0.0,0.0,0.0,-0.0076031815260648,60.0,2.9872121810913086,-0.0,-6.79061145092419e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.365776350023224e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.86262457445264e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,7.284512685146183e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.86261438811198e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0004678381956182,284.2072448730469,294.1499938964844,290.4956970214844,284.6944885253906,292.9598388671875,290.6962890625,286.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979867609217,5.628654431433233e-09,0.000997981056571,-0.0137985544279217,0.0,0.0,0.0,-0.0076031815260648,60.0,2.9872121810913086,-0.0,-6.79061145092419e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.36340875341557e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.86013183137402e-05,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,7.282671140274033e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.86012164503336e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.000467719946755,284.2061462402344,294.1499938964844,290.4706726074219,284.6837158203125,292.9378356933594,290.6732788085937,286.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.5991042913206e-09,0.0009977284353226,-0.0137211410328745,0.0,0.0,0.0,-0.0075885322876274,60.0,2.9678404331207275,-0.0,-6.787173134625847e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,9.361815318698063e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.858453995548187e-05,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,7.281432044692338e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.858443809207527e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0004676403768826,284.205078125,294.1499938964844,290.4459228515625,284.67303466796875,292.91583251953125,290.6501770019531,286.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975637076422,5.579201545202751e-09,0.0009975581197068,-0.0136690009385347,0.0,0.0,0.0,-0.0075786649249494,60.0,2.9489474296569824,-0.0,-6.784857475850006e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.360108379041776e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.856656106421724e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,7.280103454831988e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,9.856645920081064e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0004675551317632,284.20294189453125,294.1499938964844,290.3973083496094,284.65191650390625,292.8717346191406,290.6037292480469,286.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973808191716,5.557822202462148e-09,0.0009973752312362,-0.0136129921302199,0.0,0.0,0.0,-0.0075680664740502,60.0,2.912348508834839,-0.0,-6.782370576274843e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.360108379041776e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.856656106421724e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,7.280103454831988e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,9.856645920081064e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0004675551317632,284.20294189453125,294.1499938964844,290.3973083496094,284.65191650390625,292.8717346191406,290.6037292480469,286.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973808191716,5.557822202462148e-09,0.0009973752312362,-0.0136129921302199,0.0,0.0,0.0,-0.0075680664740502,60.0,2.912348508834839,-0.0,-6.782370576274843e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,9.359162504551932e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.855660027824342e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.279367855517194e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.855650569079444e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004675078962463,284.2008972167969,294.1499938964844,290.3500061035156,284.63116455078125,292.8276062011719,290.5571594238281,286.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972791885957,5.545937042938931e-09,0.0009972736006602,-0.0135818561539053,0.0,0.0,0.0,-0.0075621744617819,60.0,2.877182483673096,-0.0,-6.78098857065379e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,9.359162504551932e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.855660027824342e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.279367855517194e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.855650569079444e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004675078962463,284.2008972167969,294.1499938964844,290.3500061035156,284.63116455078125,292.8276062011719,290.5571594238281,286.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972791885957,5.545937042938931e-09,0.0009972736006602,-0.0135818561539053,0.0,0.0,0.0,-0.0075621744617819,60.0,2.877182483673096,-0.0,-6.78098857065379e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
