time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261660,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.35862335609272e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.855091775534676e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.278948032762855e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.855082316789776e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004674809752032,284.19891357421875,294.1499938964844,290.3039855957031,284.60858154296875,292.7834167480469,290.5106506347656,286.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.5391113917835355e-09,0.000997215276584,-0.0135639747604727,0.0,0.0,0.0,-0.0075587905012071,60.0,2.84309458732605,-0.0,-6.78019418387521e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.35862335609272e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.855091775534676e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.278948032762855e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.855082316789776e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004674809752032,284.19891357421875,294.1499938964844,290.3039855957031,284.60858154296875,292.7834167480469,290.5106506347656,286.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.5391113917835355e-09,0.000997215276584,-0.0135639747604727,0.0,0.0,0.0,-0.0075587905012071,60.0,2.84309458732605,-0.0,-6.78019418387521e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.358876559417696e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.855358075583354e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,7.279144483618438e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.855348616838457e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0004674936644732,284.19696044921875,294.1499938964844,290.2592468261719,284.5820617675781,292.7392272949219,290.46441650390625,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972469415515,5.542167169636514e-09,0.0009972413536161,-0.0135719794780015,0.0,0.0,0.0,-0.0075603052973747,60.0,2.810112953186035,-0.0,-6.78054945524309e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.358876559417696e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.855358075583354e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,7.279144483618438e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.855348616838457e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0004674936644732,284.19696044921875,294.1499938964844,290.2592468261719,284.5820617675781,292.7392272949219,290.46441650390625,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972469415515,5.542167169636514e-09,0.0009972413536161,-0.0135719794780015,0.0,0.0,0.0,-0.0075603052973747,60.0,2.810112953186035,-0.0,-6.78054945524309e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,9.359681280329823e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.856205724645406e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,7.279770215973258e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.856196265900508e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0004675338568631,284.1960144042969,294.1499938964844,290.2373352050781,284.56744384765625,292.7171325683594,290.4414367675781,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973321575671,5.552140969200536e-09,0.0009973265696316,-0.0135981095954775,0.0,0.0,0.0,-0.007565249223262,60.0,2.7940919399261475,-0.0,-6.781709771530586e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,9.361088450532408e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,9.857687837211417e-05,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,7.280865247594193e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,9.857678378466515e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0004676041717175,284.1950988769531,294.1499938964844,290.2156982421875,284.552001953125,292.69500732421875,290.4184875488281,286.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974817512556,5.569628314106012e-09,0.0009974761633202,-0.0136439222842454,0.0,0.0,0.0,-0.0075739189051091,60.0,2.778360366821289,-0.0,-6.783744055383067e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.366837184643372e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.863741433946416e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.285336323548108e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.86373270279728e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004678913683164,284.1932678222656,294.1499938964844,290.1732788085937,284.5186462402344,292.6508178710937,290.3727111816406,286.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641159539493401e-09,0.0009980875765904,-0.0138313146308064,0.0,0.0,0.0,-0.0076093790121376,60.0,2.7481935024261475,-0.0,-6.792067352989761e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.366837184643372e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.863741433946416e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.285336323548108e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.86373270279728e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004678913683164,284.1932678222656,294.1499938964844,290.1732788085937,284.5186462402344,292.6508178710937,290.3727111816406,286.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641159539493401e-09,0.0009980875765904,-0.0138313146308064,0.0,0.0,0.0,-0.0076093790121376,60.0,2.7481935024261475,-0.0,-6.792067352989761e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.372423664899544e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.869624045677484e-05,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,7.289681525435299e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,9.869615314528346e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0004681704158429,284.1922607421875,294.1499938964844,290.1499938964844,284.4986877441406,292.6260681152344,290.3470458984375,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986879304051,5.710709238826439e-09,0.0009986822260543,-0.0140135148540139,0.0,0.0,0.0,-0.0076438570395112,60.0,2.732250452041626,-0.0,-6.800164698006483e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.377914102515206e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.875405521597712e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,7.293951057363302e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.875396790448576e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0004684446903411,284.1914978027344,294.1499938964844,290.1319580078125,284.4823913574219,292.60662841796875,290.3268737792969,286.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992725681513,5.7790727758799684e-09,0.0009992667473852,-0.0141926063224673,0.0,0.0,0.0,-0.0076777474023401,60.0,2.720128536224365,-0.0,-6.808129171531618e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.395823872182518e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.894264803733677e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.307880878215656e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,9.89425607258454e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0004693393129855,284.18975830078125,294.1499938964844,290.09161376953125,284.4434814453125,292.5624084472656,290.28057861328125,286.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.0021192460624215e-09,0.0010011738631874,-0.014776911586523,0.0,0.0,0.0,-0.0077883200719952,60.0,2.694392204284668,-0.0,-6.834145693801474e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.395823872182518e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.894264803733677e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.307880878215656e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,9.89425607258454e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0004693393129855,284.18975830078125,294.1499938964844,290.09161376953125,284.4434814453125,292.5624084472656,290.28057861328125,286.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.0021192460624215e-09,0.0010011738631874,-0.014776911586523,0.0,0.0,0.0,-0.0077883200719952,60.0,2.694392204284668,-0.0,-6.834145693801474e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.42177211982198e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.921589662553744e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.328062201850116e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,9.921580931404606e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004706355102825,284.1881103515625,294.1499938964844,290.0521850585937,284.4022216796875,292.5181884765625,290.23358154296875,286.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039436165243,6.325330925704975e-09,0.0010039373300969,-0.0156235881149768,0.0,0.0,0.0,-0.0079485485330224,60.0,2.6712803840637207,-0.0,-6.871934488117405e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.42177211982198e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.921589662553744e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.328062201850116e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,9.921580931404606e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004706355102825,284.1881103515625,294.1499938964844,290.0521850585937,284.4022216796875,292.5181884765625,290.23358154296875,286.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039436165243,6.325330925704975e-09,0.0010039373300969,-0.0156235881149768,0.0,0.0,0.0,-0.0079485485330224,60.0,2.6712803840637207,-0.0,-6.871934488117405e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.438206325285135e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,9.93889625533484e-05,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,7.340844604186714e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.938887524185702e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0004714564420282,284.1872863769531,294.1499938964844,290.0328063964844,284.3808288574219,292.4960632324219,290.209716796875,286.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056942701339,6.530052054642965e-09,0.0010056877508759,-0.0161598529666662,0.0,0.0,0.0,-0.0080500375479459,60.0,2.660894632339477,-0.0,-6.8959231214194e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.456740372115746e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.958413284039123e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,7.355259731411934e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.958404552889988e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0004723822639789,284.1864624023437,294.1499938964844,290.0136413574219,284.35894775390625,292.4739074707031,290.18560791015625,286.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076685575768,6.760930038041124e-09,0.0010076618054881,-0.0167646184563636,0.0,0.0,0.0,-0.0081644924357533,60.0,2.651116371154785,-0.0,-6.923027484617705e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,9.50118774198927e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001000521806417,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,7.389829988824204e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0001000521006062,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0004746025078929,284.1849060058594,294.1499938964844,289.97589111328125,284.3139343261719,292.4295349121094,290.1366271972656,286.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314639560718206e-09,0.0010123963002115,-0.0182149391621351,0.0,0.0,0.0,-0.0084389885887503,60.0,2.633919239044189,-0.0,-6.988246781247653e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,9.50118774198927e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001000521806417,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,7.389829988824204e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0001000521006062,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0004746025078929,284.1849060058594,294.1499938964844,289.97589111328125,284.3139343261719,292.4295349121094,290.1366271972656,286.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314639560718206e-09,0.0010123963002115,-0.0182149391621351,0.0,0.0,0.0,-0.0084389885887503,60.0,2.633919239044189,-0.0,-6.988246781247653e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.554837743053211e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001006171369226,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.431557605741546e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,0.0001006170496111,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0004772824177052,284.1833801269531,294.1499938964844,289.9389038085937,284.2674865722656,292.3851013183594,290.0868225097656,286.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181191610172,7.983004479683586e-09,0.0010181112447753,-0.0199654251337051,0.0,0.0,0.0,-0.0087703252211213,60.0,2.619579076766968,-0.0,-7.067377794101048e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.554837743053211e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001006171369226,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.431557605741546e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,0.0001006170496111,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0004772824177052,284.1833801269531,294.1499938964844,289.9389038085937,284.2674865722656,292.3851013183594,290.0868225097656,286.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181191610172,7.983004479683586e-09,0.0010181112447753,-0.0199654251337051,0.0,0.0,0.0,-0.0087703252211213,60.0,2.619579076766968,-0.0,-7.067377794101048e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.616158058634028e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0001012628708849,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,7.479250780306756e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0001012627835734,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0004803455376531,284.181884765625,294.1499938964844,289.9025573730469,284.2198791503906,292.34051513671875,290.03662109375,286.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246522724628,8.746954271998675e-09,0.0010246434248983,-0.0219660270959138,0.0,0.0,0.0,-0.0091490466147661,60.0,2.60783314704895,-0.0,-7.158370607385224e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.616158058634028e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0001012628708849,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,7.479250780306756e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0001012627835734,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0004803455376531,284.181884765625,294.1499938964844,289.9025573730469,284.2198791503906,292.34051513671875,290.03662109375,286.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246522724628,8.746954271998675e-09,0.0010246434248983,-0.0219660270959138,0.0,0.0,0.0,-0.0091490466147661,60.0,2.60783314704895,-0.0,-7.158370607385224e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,9.68201711657457e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001019564006128,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,7.53047497710213e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001019563205773,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0004836353473365,284.1804504394531,294.1499938964844,289.8667907714844,284.17144775390625,292.2957763671875,289.9867553710937,286.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567464154258689e-09,0.0010316594270989,-0.0241144578903913,0.0,0.0,0.0,-0.0095558073371648,60.0,2.597932815551758,-0.0,-7.256748091322154e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,9.68201711657457e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001019564006128,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,7.53047497710213e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001019563205773,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0004836353473365,284.1804504394531,294.1499938964844,289.8667907714844,284.17144775390625,292.2957763671875,289.9867553710937,286.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567464154258689e-09,0.0010316594270989,-0.0241144578903913,0.0,0.0,0.0,-0.0095558073371648,60.0,2.597932815551758,-0.0,-7.256748091322154e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.71520275925286e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.000102305864857,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,7.556285709142685e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,0.0001023057775455,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0004852930433116,284.17974853515625,294.1499938964844,289.84912109375,284.1470031738281,292.2733764648437,289.9621887207031,286.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980909432272256e-09,0.0010351947275921,-0.0251969043165445,0.0,0.0,0.0,-0.0097607700154185,60.0,2.593342065811157,-0.0,-7.306573479581857e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.747582953423262e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001026468380587,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,7.581469981232658e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0001026467507472,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0004869104886893,284.1790466308594,294.1499938964844,289.83160400390625,284.1224365234375,292.2509155273437,289.9380798339844,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386545909568,1.0384314741429534e-08,0.0010386442299932,-0.02625298127532,0.0,0.0,0.0,-0.0099607557058334,60.0,2.5887372493743896,-0.0,-7.355352948934525e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,9.807066817302255e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001032732325256,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.627735612913966e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001032731452141,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004898818442597,284.1777038574219,294.1499938964844,289.7968444824219,284.0731506347656,292.2059631347656,289.89117431640625,286.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125394827615764e-08,0.0010449812980368,-0.0281928293406963,0.0,0.0,0.0,-0.0103281410411,60.0,2.5788371562957764,-0.0,-7.445385818982686e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,9.807066817302255e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001032732325256,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.627735612913966e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001032731452141,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004898818442597,284.1777038574219,294.1499938964844,289.7968444824219,284.0731506347656,292.2059631347656,289.89117431640625,286.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125394827615764e-08,0.0010449812980368,-0.0281928293406963,0.0,0.0,0.0,-0.0103281410411,60.0,2.5788371562957764,-0.0,-7.445385818982686e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.85450460575521e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001037727779475,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,7.664631266379729e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001037726906361,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0004922514781355,284.1763916015625,294.1499938964844,289.76251220703125,284.0238952636719,292.16094970703125,289.84674072265625,286.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395791858434,0.0,0.0,0.0,-0.0106211211532354,60.0,2.566621780395508,-0.0,-7.517576960935912e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.85450460575521e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001037727779475,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,7.664631266379729e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001037726906361,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0004922514781355,284.1763916015625,294.1499938964844,289.76251220703125,284.0238952636719,292.16094970703125,289.84674072265625,286.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395791858434,0.0,0.0,0.0,-0.0106211211532354,60.0,2.566621780395508,-0.0,-7.517576960935912e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.890308865578844e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001041498035192,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.692478538956493e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001041497234837,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0004940399667248,284.1751403808594,294.1499938964844,289.7284851074219,283.9749450683594,292.115966796875,289.8049011230469,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538611095398,1.2162409745997138e-08,0.001053848885931,-0.0309067871421575,0.0,0.0,0.0,-0.010842234827578,60.0,2.551138401031494,-0.0,-7.572290172674911e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.890308865578844e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001041498035192,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.692478538956493e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001041497234837,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0004940399667248,284.1751403808594,294.1499938964844,289.7284851074219,283.9749450683594,292.115966796875,289.8049011230469,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538611095398,1.2162409745997138e-08,0.001053848885931,-0.0309067871421575,0.0,0.0,0.0,-0.010842234827578,60.0,2.551138401031494,-0.0,-7.572290172674911e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.89034670055844e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001041502109728,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.692508370382711e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001041501309373,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004940418875776,284.1739196777344,294.1499938964844,289.6947326660156,283.9266052246094,292.0710754394531,289.76568603515625,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538665810599,1.2162794327252868e-08,0.0010538544738665,-0.0309077892452478,0.0,0.0,0.0,-0.0108424369245767,60.0,2.530689716339112,-0.0,-7.572337068495474e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.89034670055844e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001041502109728,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.692508370382711e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001041501309373,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004940418875776,284.1739196777344,294.1499938964844,289.6947326660156,283.9266052246094,292.0710754394531,289.76568603515625,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538665810599,1.2162794327252868e-08,0.0010538544738665,-0.0309077892452478,0.0,0.0,0.0,-0.0108424369245767,60.0,2.530689716339112,-0.0,-7.572337068495474e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.863468585535884e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001038671689457,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.67160308896564e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0001038670889101,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0004926993278786,284.17333984375,294.1499938964844,289.6779479980469,283.9027404785156,292.0487976074219,289.74737548828125,286.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510032298043,1.1827840928901878e-08,0.0010509913554415,-0.0300312582403421,0.0,0.0,0.0,-0.0106763914227485,60.0,2.5153424739837646,-0.0,-7.531230039603545e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,9.834069351200014e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001035575769492,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,7.648736936971545e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001035574969137,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0004912307485938,284.1727600097656,294.1499938964844,289.66119384765625,283.879150390625,292.0265808105469,289.7299194335937,286.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047869795002,1.1461471771667677e-08,0.0010478582698851,-0.0290724374353885,0.0,0.0,0.0,-0.010494764894247,60.0,2.497096538543701,-0.0,-7.486395503519816e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.773880447028203e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001029237537295,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,7.601922698086128e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001029236809699,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0004882242064923,284.17169189453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9825439453125,289.6968078613281,286.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414558928459,1.0711418418907216e-08,0.0010414451826363,-0.0271092411130666,0.0,0.0,0.0,-0.0101229343563318,60.0,2.45797061920166,-0.0,-7.395024681500217e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
