time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263880,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.773880447028203e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001029237537295,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,7.601922698086128e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001029236809699,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0004882242064923,284.17169189453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9825439453125,289.6968078613281,286.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414558928459,1.0711418418907216e-08,0.0010414451826363,-0.0271092411130666,0.0,0.0,0.0,-0.0101229343563318,60.0,2.45797061920166,-0.0,-7.395024681500217e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.70744586084038e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0001022241704049,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.550251029897481e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001022240903694,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0004849057004321,284.170654296875,294.1499938964844,289.5944519042969,283.7880249023437,291.93896484375,289.66558837890625,286.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343763278797,9.883558860224184e-09,0.0010343664325773,-0.0249420329928398,0.0,0.0,0.0,-0.0097125303000211,60.0,2.41691517829895,-0.0,-7.2948253659888e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.70744586084038e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0001022241704049,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.550251029897481e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001022240903694,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0004849057004321,284.170654296875,294.1499938964844,289.5944519042969,283.7880249023437,291.93896484375,289.66558837890625,286.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343763278797,9.883558860224184e-09,0.0010343664325773,-0.0249420329928398,0.0,0.0,0.0,-0.0097125303000211,60.0,2.41691517829895,-0.0,-7.2948253659888e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.639964264351876e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001015135494526,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,7.497764454456046e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.000101513476693,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0004815348656848,284.1696472167969,294.1499938964844,289.56109619140625,283.74493408203125,291.8959045410156,289.6359558105469,286.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.042652848734178e-09,0.0010271760402247,-0.0227403193712234,0.0,0.0,0.0,-0.0092956572771072,60.0,2.375243663787842,-0.0,-7.193746398570512e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.639964264351876e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001015135494526,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,7.497764454456046e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.000101513476693,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0004815348656848,284.1696472167969,294.1499938964844,289.56109619140625,283.74493408203125,291.8959045410156,289.6359558105469,286.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.042652848734178e-09,0.0010271760402247,-0.0227403193712234,0.0,0.0,0.0,-0.0092956572771072,60.0,2.375243663787842,-0.0,-7.193746398570512e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.575871081324294e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001008386170724,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.44791395845823e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0001008385443128,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0004783332988154,284.1687316894531,294.1499938964844,289.5276794433594,283.7038879394531,291.853271484375,289.6075134277344,286.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203548008576,8.243981497457753e-09,0.0010203465353697,-0.0206488836556673,0.0,0.0,0.0,-0.0088997203856706,60.0,2.334130048751831,-0.0,-7.098396537230657e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.575871081324294e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001008386170724,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.44791395845823e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0001008385443128,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0004783332988154,284.1687316894531,294.1499938964844,289.5276794433594,283.7038879394531,291.853271484375,289.6075134277344,286.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203548008576,8.243981497457753e-09,0.0010203465353697,-0.0206488836556673,0.0,0.0,0.0,-0.0088997203856706,60.0,2.334130048751831,-0.0,-7.098396537230657e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.54614661168307e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001005256053758,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,7.424795330734923e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001005255326163,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0004768485378008,284.16827392578125,294.1499938964844,289.51092529296875,283.6842041015625,291.8321533203125,289.5936279296875,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171871399506,7.873589780160728e-09,0.0010171792237088,-0.0196788683533668,0.0,0.0,0.0,-0.008716101758182,60.0,2.314096212387085,-0.0,-7.054392625605034e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.51828042161651e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001002321660052,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,7.403121708193794e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001002320932457,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0004754565889015,284.1678466796875,294.1499938964844,289.494140625,283.6651306152344,291.81109619140625,289.5799560546875,286.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526344880659508e-09,0.0010142098180949,-0.018769422546029,0.0,0.0,0.0,-0.0085439560934901,60.0,2.2944743633270264,-0.0,-7.013262859345559e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.46896616369486e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.971285908250138e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,7.364765770034865e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.971278632292524e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0004729932406917,284.1670227050781,294.1499938964844,289.4603881835937,283.6289978027344,291.7693176269531,289.5530090332031,286.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.9118248902100285e-09,0.0010089548304677,-0.0171598624438047,0.0,0.0,0.0,-0.0082393111661076,60.0,2.256755113601685,-0.0,-6.940770447272372e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.46896616369486e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.971285908250138e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,7.364765770034865e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.971278632292524e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0004729932406917,284.1670227050781,294.1499938964844,289.4603881835937,283.6289978027344,291.7693176269531,289.5530090332031,286.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.9118248902100285e-09,0.0010089548304677,-0.0171598624438047,0.0,0.0,0.0,-0.0082393111661076,60.0,2.256755113601685,-0.0,-6.940770447272372e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.428492921870202e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.928664803737774e-05,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,7.3332863394171e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.92865752778016e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0004709715140052,284.1662292480469,294.1499938964844,289.4263916015625,283.5957336425781,291.7278747558594,289.52642822265625,286.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407464336888324e-09,0.0010046417592093,-0.0158387348055839,0.0,0.0,0.0,-0.0079892762005329,60.0,2.2211625576019287,-0.0,-6.881553105131388e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.428492921870202e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.928664803737774e-05,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,7.3332863394171e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.92865752778016e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0004709715140052,284.1662292480469,294.1499938964844,289.4263916015625,283.5957336425781,291.7278747558594,289.52642822265625,286.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407464336888324e-09,0.0010046417592093,-0.0158387348055839,0.0,0.0,0.0,-0.0079892762005329,60.0,2.2211625576019287,-0.0,-6.881553105131388e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,9.396551467943937e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.895028779283166e-05,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,7.30844258214347e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.895022230921312e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004693760129157,284.1654968261719,294.1499938964844,289.3920593261719,283.56561279296875,291.68670654296875,289.4998779296875,286.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009415187691047e-09,0.0010012377751991,-0.0147960232570767,0.0,0.0,0.0,-0.0077919447794556,60.0,2.187654972076416,-0.0,-6.834997634541652e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,9.396551467943937e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.895028779283166e-05,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,7.30844258214347e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.895022230921312e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004693760129157,284.1654968261719,294.1499938964844,289.3920593261719,283.56561279296875,291.68670654296875,289.4998779296875,286.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009415187691047e-09,0.0010012377751991,-0.0147960232570767,0.0,0.0,0.0,-0.0077919447794556,60.0,2.187654972076416,-0.0,-6.834997634541652e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,9.372228669235484e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.869415953289716e-05,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,7.289525092346594e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.869409404927865e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0004681610735133,284.164794921875,294.1499938964844,289.3572998046875,283.5389404296875,291.645751953125,289.4731140136719,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706298988883418e-09,0.0009986455552279,-0.0140019608661532,0.0,0.0,0.0,-0.0076416758820414,60.0,2.15593695640564,-0.0,-6.79965097560853e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,9.372228669235484e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.869415953289716e-05,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,7.289525092346594e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.869409404927865e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0004681610735133,284.164794921875,294.1499938964844,289.3572998046875,283.5389404296875,291.645751953125,289.4731140136719,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706298988883418e-09,0.0009986455552279,-0.0140019608661532,0.0,0.0,0.0,-0.0076416758820414,60.0,2.15593695640564,-0.0,-6.79965097560853e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.36260839807801e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,9.85928563750349e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,7.282042497536168e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,9.859278361545876e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0004676805401686,284.1644592285156,294.1499938964844,289.3397521972656,283.5269775390625,291.6253662109375,289.4595642089844,286.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976257570087,5.58639756675916e-09,0.0009976201690733,-0.0136878518387675,0.0,0.0,0.0,-0.0075822351500391,60.0,2.140690803527832,-0.0,-6.785694495192729e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.354325447930024e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.850563219515608e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,7.27560036466457e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.850556671153754e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0004672668001148,284.1641540527344,294.1499938964844,289.32208251953125,283.5159606933594,291.6050109863281,289.4458923339844,286.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996742863208,5.483162812680575e-09,0.0009967373916879,-0.0134174022823572,0.0,0.0,0.0,-0.0075310566462576,60.0,2.1257269382476807,-0.0,-6.773689165129326e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.341403347207232e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,9.83695572358556e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,7.265549356816337e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.836949175223708e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.000466621335363,284.1635437011719,294.1499938964844,289.2863464355469,283.4969482421875,291.5644226074219,289.4179992675781,286.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.322088991732698e-09,0.0009953598491847,-0.0129954237490892,0.0,0.0,0.0,-0.0074512045830488,60.0,2.096596956253052,-0.0,-6.754979864354027e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.341403347207232e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,9.83695572358556e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,7.265549356816337e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.836949175223708e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.000466621335363,284.1635437011719,294.1499938964844,289.2863464355469,283.4969482421875,291.5644226074219,289.4179992675781,286.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.322088991732698e-09,0.0009953598491847,-0.0129954237490892,0.0,0.0,0.0,-0.0074512045830488,60.0,2.096596956253052,-0.0,-6.754979864354027e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.332415356766433e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.82749043032527e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.258558616740629e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.827483881963416e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004661723796743,284.1629638671875,294.1499938964844,289.25,283.482177734375,291.5239562988281,289.3892517089844,286.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100337377680725e-09,0.0009944015182554,-0.0127018578350543,0.0,0.0,0.0,-0.0073956535197794,60.0,2.0682373046875,-0.0,-6.741979063917827e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.332415356766433e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.82749043032527e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.258558616740629e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.827483881963416e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004661723796743,284.1629638671875,294.1499938964844,289.25,283.482177734375,291.5239562988281,289.3892517089844,286.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100337377680725e-09,0.0009944015182554,-0.0127018578350543,0.0,0.0,0.0,-0.0073956535197794,60.0,2.0682373046875,-0.0,-6.741979063917827e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.3252892838791e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.819986007642e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,7.253015792230144e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.819979459280148e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.000465816410724,284.16241455078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4836120605469,289.3596496582031,286.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993646797724,5.1211759277691735e-09,0.0009936416754499,-0.0124690635129809,0.0,0.0,0.0,-0.0073516028933227,60.0,2.040276288986206,-0.0,-6.73167832587751e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.3252892838791e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.819986007642e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,7.253015792230144e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.819979459280148e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.000465816410724,284.16241455078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4836120605469,289.3596496582031,286.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993646797724,5.1211759277691735e-09,0.0009936416754499,-0.0124690635129809,0.0,0.0,0.0,-0.0073516028933227,60.0,2.040276288986206,-0.0,-6.73167832587751e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.318129013990983e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.81244520517066e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,7.247446046676487e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,9.81243938440457e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0004654587246477,284.16192626953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4433288574219,289.3292236328125,286.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031889571682768e-09,0.000992878107354,-0.0122351441532373,0.0,0.0,0.0,-0.0073073394596576,60.0,2.012480974197388,-0.0,-6.721336376358522e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.318129013990983e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.81244520517066e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,7.247446046676487e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,9.81243938440457e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0004654587246477,284.16192626953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4433288574219,289.3292236328125,286.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031889571682768e-09,0.000992878107354,-0.0122351441532373,0.0,0.0,0.0,-0.0073073394596576,60.0,2.012480974197388,-0.0,-6.721336376358522e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.314528142567724e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,9.80865370365791e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,7.244645530590788e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.808647155296056e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0004652788920793,284.16168212890625,294.1499938964844,289.1583251953125,283.4525451660156,291.4232482910156,289.3138122558594,286.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869934848345565e-09,0.0009924942860379,-0.0121175218373537,0.0,0.0,0.0,-0.0072850827127695,60.0,1.9986096620559688,-0.0,-6.716138756246437e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,9.310900350101292e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,9.804833098314704e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,7.241823914228007e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.804827277548613e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0004650976625271,284.1614685058594,294.1499938964844,289.1400146484375,283.4470520019531,291.4031677246094,289.2982482910156,286.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941759002008439e-09,0.0009921074379235,-0.0119990110397338,0.0,0.0,0.0,-0.0072626578621566,60.0,1.984748601913452,-0.0,-6.710904187912092e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.30351670831442e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.797058737603948e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.236081000883132e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.797052189242096e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0004647288878913,284.1610412597656,294.1499938964844,289.10333251953125,283.4364318847656,291.36309814453125,289.26690673828125,286.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704193787829e-09,0.0009913202375173,-0.0117578357458114,0.0,0.0,0.0,-0.0072170221246778,60.0,1.9570486545562744,-0.0,-6.7002581261022e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.30351670831442e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.797058737603948e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.236081000883132e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.797052189242096e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0004647288878913,284.1610412597656,294.1499938964844,289.10333251953125,283.4364318847656,291.36309814453125,289.26690673828125,286.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704193787829e-09,0.0009913202375173,-0.0117578357458114,0.0,0.0,0.0,-0.0072170221246778,60.0,1.9570486545562744,-0.0,-6.7002581261022e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.295902418671176e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.789039904717356e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.230158371385187e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.789034083951265e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0004643485299311,284.16064453125,294.1499938964844,289.0666809082031,283.4263610839844,291.3231201171875,289.2352905273437,286.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754766802506083e-09,0.0009905084734782,-0.0115091046318411,0.0,0.0,0.0,-0.0071699577383697,60.0,1.9293678998947144,-0.0,-6.689287346262064e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.295902418671176e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.789039904717356e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.230158371385187e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.789034083951265e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0004643485299311,284.16064453125,294.1499938964844,289.0666809082031,283.4263610839844,291.3231201171875,289.2352905273437,286.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754766802506083e-09,0.0009905084734782,-0.0115091046318411,0.0,0.0,0.0,-0.0071699577383697,60.0,1.9293678998947144,-0.0,-6.689287346262064e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.288030560128392e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.780750406207515e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,7.224035653052852e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.780744585441424e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004639553371816,284.1603088378906,294.1499938964844,289.0299987792969,283.416748046875,291.2832336425781,289.2034912109375,286.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,1.9016956090927124,-0.0,-6.677954900169425e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.288030560128392e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.780750406207515e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,7.224035653052852e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.780744585441424e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004639553371816,284.1603088378906,294.1499938964844,289.0299987792969,283.416748046875,291.2832336425781,289.2034912109375,286.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,1.9016956090927124,-0.0,-6.677954900169425e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.279856749344616e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.772142948349938e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,7.21767864888534e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.772137127583846e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0004635470395442,284.15997314453125,294.1499938964844,288.99334716796875,283.4076232910156,291.2434387207031,289.1716613769531,286.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554724153393863e-09,0.0009887978667393,-0.0109849972650408,0.0,0.0,0.0,-0.0070707877166569,60.0,1.874027132987976,-0.0,-6.66619968114901e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.279856749344616e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.772142948349938e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,7.21767864888534e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.772137127583846e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0004635470395442,284.15997314453125,294.1499938964844,288.99334716796875,283.4076232910156,291.2434387207031,289.1716613769531,286.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554724153393863e-09,0.0009887978667393,-0.0109849972650408,0.0,0.0,0.0,-0.0070707877166569,60.0,1.874027132987976,-0.0,-6.66619968114901e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
