time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266100,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.27567161852494e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.767735173227264e-05,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,7.214422657852992e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,9.767729352461174e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,0.0004633379576262,284.1598205566406,294.1499938964844,288.9750061035156,283.4032592773437,291.2235717773437,289.1557312011719,286.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.5025414507904316e-09,0.0009883516468107,-0.0108482791110873,0.0,0.0,0.0,-0.0070449188351631,60.0,1.8601939678192136,-0.0,-6.660183515805329e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,9.271402086596936e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.763239359017462e-05,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.21110263839364e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.76323353825137e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.0004631247138604,284.1596984863281,294.1499938964844,288.9566650390625,283.3989562988281,291.2037353515625,289.1398010253906,286.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.44932046761437e-09,0.0009878965793177,-0.0107088387012481,0.0,0.0,0.0,-0.0070185344666242,60.0,1.8463619947433472,-0.0,-6.654050821452985e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.262675303034484e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.754049824550748e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,7.204314897535369e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.754044003784657e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004626888257917,284.1594543457031,294.1499938964844,288.9200134277344,283.3907470703125,291.16412353515625,289.1080627441406,286.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,1.8187024593353271,-0.0,-6.641523242478797e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.262675303034484e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.754049824550748e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,7.204314897535369e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.754044003784657e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004626888257917,284.1594543457031,294.1499938964844,288.9200134277344,283.3907470703125,291.16412353515625,289.1080627441406,286.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,1.8187024593353271,-0.0,-6.641523242478797e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.253682219423354e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.744580165715888e-05,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,7.197319791885093e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.744574344949795e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0004622396372724,284.15924072265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1246032714844,289.0764465332031,286.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425609653641e-09,0.0009860076243057,-0.0101300841197371,0.0,0.0,0.0,-0.0069090272299945,60.0,1.7910561561584473,-0.0,-6.628626181282017e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.253682219423354e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.744580165715888e-05,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,7.197319791885093e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.744574344949795e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0004622396372724,284.15924072265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1246032714844,289.0764465332031,286.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425609653641e-09,0.0009860076243057,-0.0101300841197371,0.0,0.0,0.0,-0.0069090272299945,60.0,1.7910561561584473,-0.0,-6.628626181282017e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.244494867743924e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.734905324876308e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.190174073912203e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,9.734899504110216e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0004617806989699,284.1590270996094,294.1499938964844,288.8466796875,283.3755187988281,291.08514404296875,289.0450134277344,286.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,1.7634278535842896,-0.0,-6.615464087644797e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.244494867743924e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.734905324876308e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.190174073912203e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,9.734899504110216e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0004617806989699,284.1590270996094,294.1499938964844,288.8466796875,283.3755187988281,291.08514404296875,289.0450134277344,286.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,1.7634278535842896,-0.0,-6.615464087644797e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,9.235128527507186e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,9.72504203673452e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.182889385148883e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,9.72503621596843e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0004613128548953,284.15887451171875,294.1499938964844,288.8099975585937,283.36846923828125,291.0458068847656,289.0138244628906,286.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997142616896099e-09,0.0009840299608185,-0.0095241023227572,0.0,0.0,0.0,-0.0067943702451884,60.0,1.7358331680297852,-0.0,-6.60205827784921e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,9.235128527507186e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,9.72504203673452e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.182889385148883e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,9.72503621596843e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0004613128548953,284.15887451171875,294.1499938964844,288.8099975585937,283.36846923828125,291.0458068847656,289.0138244628906,286.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997142616896099e-09,0.0009840299608185,-0.0095241023227572,0.0,0.0,0.0,-0.0067943702451884,60.0,1.7358331680297852,-0.0,-6.60205827784921e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.23040570341982e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.720068192109466e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,7.179215754149482e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.720063098939136e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0004610769392456,284.1588134765625,294.1499938964844,288.7916564941406,283.3651123046875,291.0261535644531,288.99835205078125,286.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,1.7220486402511597,-0.0,-6.59530456914581e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.225656685885042e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.715066698845476e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,7.175521750468761e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.715061605675146e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0004608396848198,284.15875244140625,294.1499938964844,288.7733459472656,283.3617858886719,291.00653076171875,288.98291015625,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879066401424325e-09,0.000983020174317,-0.0092147272080183,0.0,0.0,0.0,-0.0067358347587287,60.0,1.708276629447937,-0.0,-6.588515333305622e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,9.216122271027416e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.705026604933664e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,7.168106094468385e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.705021511763334e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.000460363458842,284.1586608886719,294.1499938964844,288.7366638183594,283.35546875,290.9673767089844,288.9523010253906,286.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760220135262671e-09,0.0009820039849728,-0.008903332054615,0.0,0.0,0.0,-0.0066769174300134,60.0,1.680772304534912,-0.0,-6.57489778177478e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,9.216122271027416e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.705026604933664e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,7.168106094468385e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.705021511763334e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.000460363458842,284.1586608886719,294.1499938964844,288.7366638183594,283.35546875,290.9673767089844,288.9523010253906,286.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760220135262671e-09,0.0009820039849728,-0.008903332054615,0.0,0.0,0.0,-0.0066769174300134,60.0,1.680772304534912,-0.0,-6.57489778177478e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.2065820354037e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.69497996266e-05,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.160685345297679e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.69497486948967e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0004598869127221,284.1585998535156,294.1499938964844,288.70001220703125,283.34942626953125,290.92828369140625,288.9220275878906,286.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641298595979947e-09,0.0009809869807213,-0.0085917375981807,0.0,0.0,0.0,-0.0066179628483951,60.0,1.6533279418945312,-0.0,-6.561285914585825e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.2065820354037e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.69497996266e-05,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.160685345297679e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.69497486948967e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0004598869127221,284.1585998535156,294.1499938964844,288.70001220703125,283.34942626953125,290.92828369140625,288.9220275878906,286.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641298595979947e-09,0.0009809869807213,-0.0085917375981807,0.0,0.0,0.0,-0.0066179628483951,60.0,1.6533279418945312,-0.0,-6.561285914585825e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.197087638312952e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.684982796898112e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,7.153300975915045e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.68497697613202e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0004594126658048,284.1585693359375,294.1499938964844,288.663330078125,283.3437194824219,290.8892517089844,288.89208984375,286.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522959257651337e-09,0.000979975098744,-0.008281665854156,0.0,0.0,0.0,-0.0065592965111136,60.0,1.6259524822235107,-0.0,-6.547755049268744e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.197087638312952e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.684982796898112e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,7.153300975915045e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.68497697613202e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0004594126658048,284.1585693359375,294.1499938964844,288.663330078125,283.3437194824219,290.8892517089844,288.89208984375,286.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522959257651337e-09,0.000979975098744,-0.008281665854156,0.0,0.0,0.0,-0.0065592965111136,60.0,1.6259524822235107,-0.0,-6.547755049268744e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,9.187696559820324e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.675093315308914e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.145996642066166e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.675088222138584e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0004589435702655,284.1585693359375,294.1499938964844,288.6266784667969,283.3382568359375,290.850341796875,288.86248779296875,286.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058993403363043e-09,0.0009789740433916,-0.0079749440774321,0.0,0.0,0.0,-0.0065012648701667,60.0,1.5986578464508057,-0.0,-6.534383345524476e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,9.187696559820324e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.675093315308914e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.145996642066166e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.675088222138584e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0004589435702655,284.1585693359375,294.1499938964844,288.6266784667969,283.3382568359375,290.850341796875,288.86248779296875,286.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058993403363043e-09,0.0009789740433916,-0.0079749440774321,0.0,0.0,0.0,-0.0065012648701667,60.0,1.5986578464508057,-0.0,-6.534383345524476e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.183049405692144e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.670198778621852e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,7.14238194632344e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.670193685451522e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0004587114381138,284.1585693359375,294.1499938964844,288.6083374023437,283.33563232421875,290.8309020996094,288.84783935546875,286.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.3479687910897837e-09,0.0009784786961972,-0.007823153398931,0.0,0.0,0.0,-0.0064725461415946,60.0,1.5850422382354736,-0.0,-6.527771745368227e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,9.17845100047998e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.665356628829612e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,7.138805813156068e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.665351535659283e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0004584817506838,284.1585693359375,294.1499938964844,288.5899963378906,283.33306884765625,290.8114929199219,288.8332824707031,286.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.2906535274435104e-09,0.0009779885876923,-0.0076729739084839,0.0,0.0,0.0,-0.0064441324211657,60.0,1.571450114250183,-0.0,-6.521232620571027e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.169423719868064e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.655850590206684e-05,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,7.13178378646262e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,9.655845497036351e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0004580308159347,284.1586303710937,294.1499938964844,288.5533447265625,283.328125,290.772705078125,288.8044738769531,286.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770294418558,3.178124430291973e-09,0.0009770262986421,-0.0073781199753284,0.0,0.0,0.0,-0.0063883466646075,60.0,1.5443425178527832,-0.0,-6.50840519256235e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.169423719868064e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.655850590206684e-05,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,7.13178378646262e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,9.655845497036351e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0004580308159347,284.1586303710937,294.1499938964844,288.5533447265625,283.328125,290.772705078125,288.8044738769531,286.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770294418558,3.178124430291973e-09,0.0009770262986421,-0.0073781199753284,0.0,0.0,0.0,-0.0063883466646075,60.0,1.5443425178527832,-0.0,-6.50840519256235e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.160616900771856e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.646576654631644e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,7.124934199964628e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.646571561461316e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0004575909406412,284.15869140625,294.1499938964844,288.51666259765625,283.32342529296875,290.7340087890625,288.77606201171875,286.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068354237356629e-09,0.0009760875836946,-0.0070904935710132,0.0,0.0,0.0,-0.0063339285552501,60.0,1.5173310041427612,-0.0,-6.495903903669388e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.160616900771856e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.646576654631644e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,7.124934199964628e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.646571561461316e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0004575909406412,284.15869140625,294.1499938964844,288.51666259765625,283.32342529296875,290.7340087890625,288.77606201171875,286.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068354237356629e-09,0.0009760875836946,-0.0070904935710132,0.0,0.0,0.0,-0.0063339285552501,60.0,1.5173310041427612,-0.0,-6.495903903669388e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.152119309874251e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,9.63762795436196e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,7.118324720067903e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.63762286119163e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,0.000457166461274,284.1587829589844,294.1499938964844,288.4800109863281,283.31890869140625,290.69537353515625,288.7479858398437,286.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.962427636532538e-09,0.0009751817560754,-0.0068129361607134,0.0,0.0,0.0,-0.0062814159318804,60.0,1.4904263019561768,-0.0,-6.483851677785425e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.152119309874251e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,9.63762795436196e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,7.118324720067903e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.63762286119163e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,0.000457166461274,284.1587829589844,294.1499938964844,288.4800109863281,283.31890869140625,290.69537353515625,288.7479858398437,286.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.962427636532538e-09,0.0009751817560754,-0.0068129361607134,0.0,0.0,0.0,-0.0062814159318804,60.0,1.4904263019561768,-0.0,-6.483851677785425e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.143940405920148e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.629015403334051e-05,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,7.111963350325823e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.62901031016372e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0004567579308059,284.1589050292969,294.1499938964844,288.4433288574219,283.3145751953125,290.6568298339844,288.7203369140625,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743128321133,2.8604760782258154e-09,0.0009743099799379,-0.0065457932651042,0.0,0.0,0.0,-0.0062308739870786,60.0,1.4636352062225342,-0.0,-6.472262015222442e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.143940405920148e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.629015403334051e-05,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,7.111963350325823e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.62901031016372e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0004567579308059,284.1589050292969,294.1499938964844,288.4433288574219,283.3145751953125,290.6568298339844,288.7203369140625,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743128321133,2.8604760782258154e-09,0.0009743099799379,-0.0065457932651042,0.0,0.0,0.0,-0.0062308739870786,60.0,1.4636352062225342,-0.0,-6.472262015222442e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.1399866505526e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,9.624852100387216e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,7.108888530638069e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.624847007216886e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0004565604322124,284.15899658203125,294.1499938964844,288.42498779296875,283.3124694824219,290.6375732421875,288.7066650390625,286.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738913504406,2.811192834073495e-09,0.0009738885564729,-0.0064166560769081,0.0,0.0,0.0,-0.0062064421363174,60.0,1.450282096862793,-0.0,-6.466663649007387e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.136135486187412e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,9.62079648161307e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,7.10589301888831e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,9.62079138844274e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0004563680849969,284.1590576171875,294.1499938964844,288.4066772460937,283.3104248046875,290.61834716796875,288.6930847167969,286.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734808118082,2.763187678667122e-09,0.0009734780178405,-0.0062908674590289,0.0,0.0,0.0,-0.0061826440505683,60.0,1.43695867061615,-0.0,-6.461212365138638e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,9.128743113251404e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.613011934561656e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,7.100143557181582e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,9.613006841391324e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0004559988155961,284.15924072265625,294.1499938964844,288.3699951171875,283.3064270019531,290.57989501953125,288.6661376953125,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726926800794,2.671036947177185e-09,0.000972690002527,-0.0060494034551084,0.0,0.0,0.0,-0.006136960349977,60.0,1.4103974103927612,-0.0,-6.450755307696454e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,9.128743113251404e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.613011934561656e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,7.100143557181582e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,9.613006841391324e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0004559988155961,284.15924072265625,294.1499938964844,288.3699951171875,283.3064270019531,290.57989501953125,288.6661376953125,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726926800794,2.671036947177185e-09,0.000972690002527,-0.0060494034551084,0.0,0.0,0.0,-0.006136960349977,60.0,1.4103974103927612,-0.0,-6.450755307696454e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.121792390942574e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,9.605692321201786e-05,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,7.094736793078482e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.605687228031456e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0004556516068987,284.159423828125,294.1499938964844,288.3333435058594,283.30255126953125,290.5415344238281,288.6395263671875,286.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719515801407,2.5843858164620315e-09,0.0009719490190036,-0.0058223488740623,0.0,0.0,0.0,-0.0060940035618841,60.0,1.3839538097381592,-0.0,-6.440929922746363e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.121792390942574e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,9.605692321201786e-05,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,7.094736793078482e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.605687228031456e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0004556516068987,284.159423828125,294.1499938964844,288.3333435058594,283.30255126953125,290.5415344238281,288.6395263671875,286.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719515801407,2.5843858164620315e-09,0.0009719490190036,-0.0058223488740623,0.0,0.0,0.0,-0.0060940035618841,60.0,1.3839538097381592,-0.0,-6.440929922746363e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.115343709709124e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,9.598901669960468e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,7.089721475495026e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.59889657679014e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.000455329514807,284.15966796875,294.1499938964844,288.2966613769531,283.2987976074219,290.5032043457031,288.6131896972656,286.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097126403125,2.503996565650368e-09,0.0009712615283206,-0.0056117014028131,0.0,0.0,0.0,-0.0060541508719325,60.0,1.3576328754425049,-0.0,-6.431820764873919e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
