time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268320,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.115343709709124e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,9.598901669960468e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,7.089721475495026e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.59889657679014e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.000455329514807,284.15966796875,294.1499938964844,288.2966613769531,283.2987976074219,290.5032043457031,288.6131896972656,286.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097126403125,2.503996565650368e-09,0.0009712615283206,-0.0056117014028131,0.0,0.0,0.0,-0.0060541508719325,60.0,1.3576328754425049,-0.0,-6.431820764873919e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.109410893870518e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.59265380515717e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,7.085106335580349e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.5926494395826e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0004550331505015,284.1598815917969,294.1499938964844,288.260009765625,283.2951354980469,290.4649353027344,288.587158203125,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706314885988,2.4300335077498403e-09,0.0009706290438771,-0.0054178927093744,0.0,0.0,0.0,-0.0060174842365086,60.0,1.3314377069473269,-0.0,-6.423445597647516e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.109410893870518e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.59265380515717e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,7.085106335580349e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.5926494395826e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0004550331505015,284.1598815917969,294.1499938964844,288.260009765625,283.2951354980469,290.4649353027344,288.587158203125,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706314885988,2.4300335077498403e-09,0.0009706290438771,-0.0054178927093744,0.0,0.0,0.0,-0.0060174842365086,60.0,1.3314377069473269,-0.0,-6.423445597647516e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,9.106666402658448e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.589763067197056e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,7.082971569616348e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.589758701622486e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0004548960423562,284.1600341796875,294.1499938964844,288.2416687011719,283.2933654785156,290.4458312988281,288.5741882324219,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703387622721,2.3958111050603748e-09,0.000970336375758,-0.0053282179869711,0.0,0.0,0.0,-0.0060005183331668,60.0,1.318389058113098,-0.0,-6.419572429194886e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,9.1040667030029e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.5870258519426e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,7.080949580995366e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,9.58702148636803e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0004547662101686,284.16015625,294.1499938964844,288.22332763671875,283.29156494140625,290.4267272949219,288.561279296875,286.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700615773908,2.3633999202132827e-09,0.0009700592490844,-0.0052432888187468,0.0,0.0,0.0,-0.0059844506904482,60.0,1.3053709268569946,-0.0,-6.415905318135628e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.101349860429764e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,9.58416421781294e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,7.078836642904207e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.584159852238372e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.0004546304990071,284.1603088378906,294.1499938964844,288.2027893066406,283.28961181640625,290.4053649902344,288.546875,286.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697718196548,2.32952301892908e-09,0.0009697694913484,-0.005154519341886,0.0,0.0,0.0,-0.0059676566161215,60.0,1.2908295392990112,-0.0,-6.412073361161674e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.099386079469696e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.582097118254752e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.07730941940099e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.582092752680182e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0004545324190985,284.1604309082031,294.1499938964844,288.1866760253906,283.2880554199219,290.3885803222656,288.5355834960937,286.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695624466985,2.305041935102281e-09,0.0009695601765997,-0.0050903698429465,0.0,0.0,0.0,-0.0059555200859904,60.0,1.279436469078064,-0.0,-6.409305086663153e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,9.095332643482834e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.57782831392251e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,7.074156019371003e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.57782394834794e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.00045432994375,284.1607360839844,294.1499938964844,288.1499938964844,283.2846069335937,290.3504333496094,288.5099182128906,286.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691300801932,2.2544901501220242e-09,0.0009691278683021,-0.0049579055048525,0.0,0.0,0.0,-0.0059304591268301,60.0,1.2536206245422363,-0.0,-6.40359090198217e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,9.095332643482834e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.57782831392251e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,7.074156019371003e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.57782394834794e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.00045432994375,284.1607360839844,294.1499938964844,288.1499938964844,283.2846069335937,290.3504333496094,288.5099182128906,286.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691300801932,2.2544901501220242e-09,0.0009691278683021,-0.0049579055048525,0.0,0.0,0.0,-0.0059304591268301,60.0,1.2536206245422363,-0.0,-6.40359090198217e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.092718391912058e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.575075091561304e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,7.0721231168136e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.575070725986734e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0004541993839666,284.1610717773437,294.1499938964844,288.1101989746094,283.2789306640625,290.31231689453125,288.4839172363281,286.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688511490821,2.2218782369520795e-09,0.000968848937191,-0.0048724506050348,0.0,0.0,0.0,-0.005914291832596,60.0,1.226751685142517,-0.0,-6.399905316811785e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.092718391912058e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.575075091561304e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,7.0721231168136e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.575070725986734e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0004541993839666,284.1610717773437,294.1499938964844,288.1101989746094,283.2789306640625,290.31231689453125,288.4839172363281,286.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688511490821,2.2218782369520795e-09,0.000968848937191,-0.0048724506050348,0.0,0.0,0.0,-0.005914291832596,60.0,1.226751685142517,-0.0,-6.399905316811785e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.091854008147492e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.574164869263768e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,7.07145081833005e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.5741605036892e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0004541561938822,284.1614074707031,294.1499938964844,288.064453125,283.2690124511719,290.2740783691406,288.45709228515625,286.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687585989013,2.2110620001569714e-09,0.0009687563870102,-0.0048441081307828,0.0,0.0,0.0,-0.0059089292772114,60.0,1.197348713874817,-0.0,-6.398683183306275e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.091854008147492e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.574164869263768e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,7.07145081833005e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.5741605036892e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0004541561938822,284.1614074707031,294.1499938964844,288.064453125,283.2690124511719,290.2740783691406,288.45709228515625,286.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687585989013,2.2110620001569714e-09,0.0009687563870102,-0.0048441081307828,0.0,0.0,0.0,-0.0059089292772114,60.0,1.197348713874817,-0.0,-6.398683183306275e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.092093387153e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.57441734499298e-05,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,7.071637082844973e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.574412979418412e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0004541681555565,284.1615905761719,294.1499938964844,288.0395202636719,283.2625732421875,290.2549133300781,288.44317626953125,286.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839192338,2.214024519275881e-09,0.0009687817073427,-0.0048518707044422,0.0,0.0,0.0,-0.0059103979729115,60.0,1.1814360618591309,-0.0,-6.399017848934818e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.092774416785689e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.57513475441374e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,7.072166772559285e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,9.57513038883917e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0004542021779343,284.1617736816406,294.1499938964844,288.0133056640625,283.2552185058594,290.2356872558594,288.42877197265625,286.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688562131486,2.222489303704833e-09,0.0009688540012575,-0.0048740520142018,0.0,0.0,0.0,-0.0059145940467715,60.0,1.1646878719329834,-0.0,-6.399974239457151e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.095486166188492e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.577989840181544e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,7.074275345075876e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.577985474606976e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0004543376562651,284.16217041015625,294.1499938964844,287.9572448730469,283.2378234863281,290.197021484375,288.3983459472656,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691447485238,2.256228315289377e-09,0.000969142478425,-0.0049624601379036,0.0,0.0,0.0,-0.005931319668889,60.0,1.1288681030273438,-0.0,-6.40378701177724e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.095486166188492e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.577989840181544e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,7.074275345075876e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.577985474606976e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0004543376562651,284.16217041015625,294.1499938964844,287.9572448730469,283.2378234863281,290.197021484375,288.3983459472656,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691447485238,2.256228315289377e-09,0.000969142478425,-0.0049624601379036,0.0,0.0,0.0,-0.005931319668889,60.0,1.1288681030273438,-0.0,-6.40378701177724e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.099815360968933e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.58254822762683e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,7.07764265825972e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.582544589648025e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0004545538977254,284.1625671386719,294.1499938964844,287.8967590332031,283.2172241210937,290.157958984375,288.3648376464844,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696056367829,2.3101207613507313e-09,0.0009696033084765,-0.005103678908199,0.0,0.0,0.0,-0.005958036519587,60.0,1.089860916137695,-0.0,-6.409879205193647e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.099815360968933e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.58254822762683e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,7.07764265825972e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.582544589648025e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0004545538977254,284.1625671386719,294.1499938964844,287.8967590332031,283.2172241210937,290.157958984375,288.3648376464844,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696056367829,2.3101207613507313e-09,0.0009696033084765,-0.005103678908199,0.0,0.0,0.0,-0.005958036519587,60.0,1.089860916137695,-0.0,-6.409879205193647e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.105816570809112e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.58886812441051e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,7.082309457473457e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.588863758835942e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0004548536671791,284.1629943847656,294.1499938964844,287.8323974609375,283.1937255859375,290.11846923828125,288.3277587890625,286.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702446404844,2.384844766112337e-09,0.0009702422539703,-0.0052994829602539,0.0,0.0,0.0,-0.0059950803406536,60.0,1.0483657121658323,-0.0,-6.418331821578249e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.105816570809112e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.58886812441051e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,7.082309457473457e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.588863758835942e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0004548536671791,284.1629943847656,294.1499938964844,287.8323974609375,283.1937255859375,290.11846923828125,288.3277587890625,286.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702446404844,2.384844766112337e-09,0.0009702422539703,-0.0052994829602539,0.0,0.0,0.0,-0.0059950803406536,60.0,1.0483657121658323,-0.0,-6.418331821578249e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.113482519751416e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.596940799383448e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,7.08827210473828e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.596936433808878e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0004552366153802,284.1634521484375,294.1499938964844,287.7646484375,283.16766357421875,290.0784912109375,288.2864990234375,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710610611364,2.4803159526243235e-09,0.0009710586164146,-0.0055496511049568,0.0,0.0,0.0,-0.006042409222573,60.0,1.004607081413269,-0.0,-6.42913917658916e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.113482519751416e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.596940799383448e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,7.08827210473828e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.596936433808878e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0004552366153802,284.1634521484375,294.1499938964844,287.7646484375,283.16766357421875,290.0784912109375,288.2864990234375,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710610611364,2.4803159526243235e-09,0.0009710586164146,-0.0055496511049568,0.0,0.0,0.0,-0.006042409222573,60.0,1.004607081413269,-0.0,-6.42913917658916e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.117864101426676e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.6015544841066e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,7.091680163284764e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.601550118532032e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,0.0004554555052891,284.1636657714844,294.1499938964844,287.72967529296875,283.1537780761719,290.0583190917969,288.2642822265625,286.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348820820170204e-09,0.0009715251508168,-0.0056926328688859,0.0,0.0,0.0,-0.006069459952414,60.0,0.9820268154144288,-0.0,-6.435319477304803e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.122743358602749e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.606692765373737e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.095475302776322e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.60668912739493e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0004556992498692,284.1639099121094,294.1499938964844,287.6940612792969,283.139404296875,290.0379943847656,288.2406921386719,286.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595655468340396e-09,0.0009720448288135,-0.0058518797159194,0.0,0.0,0.0,-0.0060995877720415,60.0,0.958934485912323,-0.0,-6.44220747858526e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.129584941547364e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.6138974186033e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,7.100796210579574e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.613893053028733e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.0004560409870464,284.1642150878906,294.1499938964844,287.6476135253906,283.1203308105469,290.0117492675781,288.2087707519531,286.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727761498652,2.6808648634357723e-09,0.0009727734723128,-0.0060751563869416,0.0,0.0,0.0,-0.0061418297700583,60.0,0.9288119077682496,-0.0,-6.451870149248863e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,9.133715502684936e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.61824698606506e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,7.104009273461998e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.618243348086251e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0004562473332043,284.16436767578125,294.1499938964844,287.62109375,283.1093139648437,289.9969177246094,288.1899719238281,286.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216141574,2.732315484976766e-09,0.000973213405814,-0.0062099732458591,0.0,0.0,0.0,-0.0061673359014093,60.0,0.9116182327270508,-0.0,-6.457707968365868e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.146297088591382e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.631495777284728e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.113793981261551e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.631491411710158e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004568758013192,284.1648864746094,294.1499938964844,287.5462951660156,283.07769775390625,289.95526123046875,288.1334228515625,286.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745562565512,2.889020356278138e-09,0.0009745534043759,-0.0066205882467329,0.0,0.0,0.0,-0.0062450212426483,60.0,0.8628520369529724,-0.0,-6.475505642811187e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.146297088591382e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.631495777284728e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.113793981261551e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.631491411710158e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004568758013192,284.1648864746094,294.1499938964844,287.5462951660156,283.07769775390625,289.95526123046875,288.1334228515625,286.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745562565512,2.889020356278138e-09,0.0009745534043759,-0.0066205882467329,0.0,0.0,0.0,-0.0062450212426483,60.0,0.8628520369529724,-0.0,-6.475505642811187e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.160408080788328e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.646355465520172e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.124769763322547e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.646351827541366e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004575806960929,284.1653747558594,294.1499938964844,287.4701538085937,283.04498291015625,289.9129333496094,288.0707092285156,286.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760594693943,3.0647941962058667e-09,0.000976056442596,-0.0070811659097671,0.0,0.0,0.0,-0.0063321599736809,60.0,0.8130171895027161,-0.0,-6.495498183767269e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.160408080788328e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.646355465520172e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.124769763322547e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.646351827541366e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004575806960929,284.1653747558594,294.1499938964844,287.4701538085937,283.04498291015625,289.9129333496094,288.0707092285156,286.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760594693943,3.0647941962058667e-09,0.000976056442596,-0.0070811659097671,0.0,0.0,0.0,-0.0063321599736809,60.0,0.8130171895027161,-0.0,-6.495498183767269e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.17592624318786e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.662697266321628e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.136839121812955e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.66269290074706e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004583558766171,284.1659240722656,294.1499938964844,287.3931884765625,283.0114440917969,289.86993408203125,288.0016784667969,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777125669643,3.258094460889538e-09,0.0009777093073353,-0.0075876619666814,0.0,0.0,0.0,-0.0064279874786734,60.0,0.7624287009239197,-0.0,-6.51752003477668e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.17592624318786e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.662697266321628e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.136839121812955e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.66269290074706e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004583558766171,284.1659240722656,294.1499938964844,287.3931884765625,283.0114440917969,289.86993408203125,288.0016784667969,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777125669643,3.258094460889538e-09,0.0009777093073353,-0.0075876619666814,0.0,0.0,0.0,-0.0064279874786734,60.0,0.7624287009239197,-0.0,-6.51752003477668e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.184148802887648e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.671355655882508e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.143234688555822e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.67135129030794e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0004587665898725,284.16619873046875,294.1499938964844,287.3545837402344,282.9945068359375,289.8481750488281,287.9646301269531,286.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785884758457,3.360514311268048e-09,0.0009785850998014,-0.0078560262918472,0.0,0.0,0.0,-0.0064787613227963,60.0,0.7369379997253418,-0.0,-6.529203488980785e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.192651486955584e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.68030872172676e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.149847078835592e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.680305083747952e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0004591913020703,284.1664733886719,294.1499938964844,287.31591796875,282.9775085449219,289.8262634277344,287.92596435546875,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794943034648,3.466424924880584e-09,0.0009794908110052,-0.0081335352733731,0.0,0.0,0.0,-0.0065312655642628,60.0,0.7113809585571289,-0.0,-6.541295505257949e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,9.210366988554596e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.698964277049528e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,7.163626287365332e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,9.69896063907072e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.000460076262243,284.1670227050781,294.1499938964844,287.2388610839844,282.94354248046875,289.7818908691406,287.84442138671875,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.6871046216191404e-09,0.000981377903372,-0.008711758069694,0.0,0.0,0.0,-0.006640666630119,60.0,0.6602127552032471,-0.0,-6.566527588347526e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,9.210366988554596e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.698964277049528e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,7.163626287365332e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,9.69896063907072e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.000460076262243,284.1670227050781,294.1499938964844,287.2388610839844,282.94354248046875,289.7818908691406,287.84442138671875,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.6871046216191404e-09,0.000981377903372,-0.008711758069694,0.0,0.0,0.0,-0.006640666630119,60.0,0.6602127552032471,-0.0,-6.566527588347526e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
