time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270540,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.228807903127743e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.718383807921782e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.177969382610172e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.718380169942976e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0004609974275808,284.1676025390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7368469238281,287.7573547363281,286.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833461372181,3.916823310134987e-09,0.0009833421790972,-0.0093136560171842,0.0,0.0,0.0,-0.0067545478232204,60.0,0.6092442870140076,-0.0,-6.59284467019461e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.228807903127743e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.718383807921782e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.177969382610172e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.718380169942976e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0004609974275808,284.1676025390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7368469238281,287.7573547363281,286.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833461372181,3.916823310134987e-09,0.0009833421790972,-0.0093136560171842,0.0,0.0,0.0,-0.0067545478232204,60.0,0.6092442870140076,-0.0,-6.59284467019461e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.24762716749683e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.738201333675534e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,7.192606426542625e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.738197695696726e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0004619375104084,284.168212890625,294.1499938964844,287.0873718261719,282.8768920898437,289.69122314453125,287.6663513183594,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151252230855107e-09,0.000985346850939,-0.0099278846755623,0.0,0.0,0.0,-0.006870764773339,60.0,0.5586878061294556,-0.0,-6.619755765768788e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.24762716749683e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.738201333675534e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,7.192606426542625e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.738197695696726e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0004619375104084,284.168212890625,294.1499938964844,287.0873718261719,282.8768920898437,289.69122314453125,287.6663513183594,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151252230855107e-09,0.000985346850939,-0.0099278846755623,0.0,0.0,0.0,-0.006870764773339,60.0,0.5586878061294556,-0.0,-6.619755765768788e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.266564302379264e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.758142550708726e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,7.207335147541016e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.75813891272992e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0004628834431059,284.1688232421875,294.1499938964844,287.0139465332031,282.8450012207031,289.6449890136719,287.5719299316406,286.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873684030026,4.387147090056942e-09,0.0009873640956357,-0.0105459438636899,0.0,0.0,0.0,-0.0069877081550657,60.0,0.509023904800415,-0.0,-6.646889971761993e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.266564302379264e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.758142550708726e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,7.207335147541016e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.75813891272992e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0004628834431059,284.1688232421875,294.1499938964844,287.0139465332031,282.8450012207031,289.6449890136719,287.5719299316406,286.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873684030026,4.387147090056942e-09,0.0009873640956357,-0.0105459438636899,0.0,0.0,0.0,-0.0069877081550657,60.0,0.509023904800415,-0.0,-6.646889971761993e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.275993943447249e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,9.768072050064802e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,7.214669312816113e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.768068412085996e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.000463354459498,284.16912841796875,294.1499938964844,286.9780578613281,282.82958984375,289.6216735839844,287.5238952636719,286.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883730672299,4.504610462419123e-09,0.0009883685270324,-0.0108537012711167,0.0,0.0,0.0,-0.0070459400303661,60.0,0.4845727384090423,-0.0,-6.660422258164544e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,9.285348642151804e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.777923696674408e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,7.221945270430297e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.7779200586956e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0004638217797037,284.1694641113281,294.1499938964844,286.9428100585937,282.8145751953125,289.59820556640625,287.4755554199219,286.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893696988001,4.6211479087787666e-09,0.0009893650421872,-0.0111590279266238,0.0,0.0,0.0,-0.0071037127636373,60.0,0.4604614078998565,-0.0,-6.673861463468711e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,9.298662189394236e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,9.791943011805417e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,7.232300413306803e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.791939373826608e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0004644868313334,284.169921875,294.1499938964844,286.89324951171875,282.7937927246094,289.564208984375,287.4056701660156,286.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907879866659,4.7869930241972725e-09,0.0009907832136377,-0.0115935374051332,0.0,0.0,0.0,-0.0071859299205243,60.0,0.4263676106929779,-0.0,-6.69300987965471e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.303780097980052e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.79733231361024e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,7.236280362121761e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.797329403227196e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0004647424793802,284.17010498046875,294.1499938964844,286.8743896484375,282.7859802246094,289.55096435546875,287.3785095214844,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.8507464711633475e-09,0.0009913283865898,-0.0117605673149228,0.0,0.0,0.0,-0.0072175348177552,60.0,0.413308709859848,-0.0,-6.700378207824542e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.321668039774522e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.816169767873362e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,7.250193448271602e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.816166129894556e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0004656360251829,284.1707763671875,294.1499938964844,286.80926513671875,282.7596435546875,289.5032653808594,287.28228759765625,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073575337632974e-09,0.0009932338725775,-0.0123443566262722,0.0,0.0,0.0,-0.0073280008509755,60.0,0.3681948184967041,-0.0,-6.726163803705276e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.321668039774522e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.816169767873362e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,7.250193448271602e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.816166129894556e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0004656360251829,284.1707763671875,294.1499938964844,286.80926513671875,282.7596435546875,289.5032653808594,287.28228759765625,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073575337632974e-09,0.0009932338725775,-0.0123443566262722,0.0,0.0,0.0,-0.0073280008509755,60.0,0.3681948184967041,-0.0,-6.726163803705276e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.33900664676912e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.834428055910394e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,7.26367870811373e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.834424417931588e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0004665021260734,284.17144775390625,294.1499938964844,286.7478942871094,282.73590087890625,289.4552307128906,287.18756103515625,286.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.28956300982486e-09,0.0009950808016583,-0.0129102114588022,0.0,0.0,0.0,-0.0074350754730403,60.0,0.3249444961547851,-0.0,-6.751204750798935e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.33900664676912e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.834428055910394e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,7.26367870811373e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.834424417931588e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0004665021260734,284.17144775390625,294.1499938964844,286.7478942871094,282.73590087890625,289.4552307128906,287.18756103515625,286.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.28956300982486e-09,0.0009950808016583,-0.0129102114588022,0.0,0.0,0.0,-0.0074350754730403,60.0,0.3249444961547851,-0.0,-6.751204750798935e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,9.355656220577656e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.85196020337753e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.276628457475454e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.851957292994484e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0004673337971325,284.172119140625,294.1499938964844,286.6908264160156,282.71514892578125,289.40692138671875,287.0960998535156,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968597441911,5.496959332162987e-09,0.000996854272671,-0.0134535478428006,0.0,0.0,0.0,-0.0075378911569714,60.0,0.2845537960529327,-0.0,-6.775293570626674e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,9.355656220577656e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.85196020337753e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.276628457475454e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.851957292994484e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0004673337971325,284.172119140625,294.1499938964844,286.6908264160156,282.71514892578125,289.40692138671875,287.0960998535156,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968597441911,5.496959332162987e-09,0.000996854272671,-0.0134535478428006,0.0,0.0,0.0,-0.0075378911569714,60.0,0.2845537960529327,-0.0,-6.775293570626674e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.363705612486228e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.860436693998054e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,7.282888691406697e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.860433056019248e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0004677358956541,284.1724853515625,294.1499938964844,286.6640625,282.7060546875,289.3826904296875,287.0518493652344,286.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229790765823e-09,0.0009977117879316,-0.0137162311002612,0.0,0.0,0.0,-0.0075876000337302,60.0,0.265434205532074,-0.0,-6.786954998005967e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,9.371565829496832e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,9.868713823379947e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,7.289002678589895e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.868710185401142e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0004681285354308,284.1728210449219,294.1499938964844,286.6385498046875,282.6978454589844,289.3584289550781,287.0087280273437,286.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.6951408033967255e-09,0.0009985490469262,-0.0139727313071489,0.0,0.0,0.0,-0.007636138703674,60.0,0.2470564097166061,-0.0,-6.79835210348756e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,9.386615420226008e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.884561586659402e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,7.300707511603832e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,9.884558676276356e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0004688802873715,284.1735534667969,294.1499938964844,286.59161376953125,282.684326171875,289.3098449707031,286.9261779785156,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001580230891,5.8826099547104604e-09,0.0010001520859077,-0.0144638400524854,0.0,0.0,0.0,-0.0077290753833949,60.0,0.2127536982297897,-0.0,-6.820199871526711e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,9.386615420226008e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.884561586659402e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,7.300707511603832e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,9.884558676276356e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0004688802873715,284.1735534667969,294.1499938964844,286.59161376953125,282.684326171875,289.3098449707031,286.9261779785156,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001580230891,5.8826099547104604e-09,0.0010001520859077,-0.0144638400524854,0.0,0.0,0.0,-0.0077290753833949,60.0,0.2127536982297897,-0.0,-6.820199871526711e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,9.400578710483388e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,9.899266296997666e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,7.311568333534524e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,9.89926265901886e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0004695778188761,284.1742858886719,294.1499938964844,286.55047607421875,282.6750183105469,289.26129150390625,286.849365234375,286.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.1821712255477905,-0.0,-6.840502209115584e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,9.400578710483388e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,9.899266296997666e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,7.311568333534524e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,9.89926265901886e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0004695778188761,284.1742858886719,294.1499938964844,286.55047607421875,282.6750183105469,289.26129150390625,286.849365234375,286.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.1821712255477905,-0.0,-6.840502209115584e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.41316320677288e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.912517271004616e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.321355224121362e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.912514360621572e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0004702064034063,284.1750183105469,294.1499938964844,286.5156555175781,282.6703186035156,289.2128601074219,286.7793273925781,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213296099844001e-09,0.0010029799304902,-0.0153301078826189,0.0,0.0,0.0,-0.0078930109739303,60.0,0.1557411253452301,-0.0,-6.858824264099894e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.41316320677288e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.912517271004616e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.321355224121362e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.912514360621572e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0004702064034063,284.1750183105469,294.1499938964844,286.5156555175781,282.6703186035156,289.2128601074219,286.7793273925781,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213296099844001e-09,0.0010029799304902,-0.0153301078826189,0.0,0.0,0.0,-0.0078930109739303,60.0,0.1557411253452301,-0.0,-6.858824264099894e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.424002928426488e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.92393252090551e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,7.329786603804678e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.923928882926702e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0004707478801719,284.17578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1647033691406,286.7164001464844,286.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348315650939185e-09,0.0010041345376521,-0.0156837962567806,0.0,0.0,0.0,-0.0079599469900131,60.0,0.1336509138345718,-0.0,-6.874625313457727e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.424002928426488e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.92393252090551e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,7.329786603804678e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,9.923928882926702e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0004707478801719,284.17578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1647033691406,286.7164001464844,286.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348315650939185e-09,0.0010041345376521,-0.0156837962567806,0.0,0.0,0.0,-0.0079599469900131,60.0,0.1336509138345718,-0.0,-6.874625313457727e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.428560588276014e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,9.928732470143586e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,7.333331450354308e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.92872883216478e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0004709755594376,284.1761474609375,294.1499938964844,286.4764404296875,282.6727905273437,289.1407775878906,286.6881408691406,286.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.4050857950803675e-09,0.0010046199895441,-0.0158325061202049,0.0,0.0,0.0,-0.0079880906268954,60.0,0.1245616748929023,-0.0,-6.88127457237897e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,9.432635124539956e-05,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,9.933022374752908e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.336500129895285e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.933019464369865e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0004711791116278,284.1765441894531,294.1499938964844,286.46710205078125,282.67633056640625,289.116943359375,286.66162109375,286.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050603887066,6.455831869089934e-09,0.0010050539858639,-0.0159654337912797,0.0,0.0,0.0,-0.0080132475122809,60.0,0.1165010556578636,-0.0,-6.887221104534548e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.437640983378516e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.938293806044383e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,7.340393494814634e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,9.93829089566134e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.0004714291426353,284.1771545410156,294.1499938964844,286.45623779296875,282.6850891113281,289.0791015625,286.62359619140625,286.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055935708805,6.5181713360118465e-09,0.0010055870516225,-0.0161287300288677,0.0,0.0,0.0,-0.0080441525205969,60.0,0.1064049303531646,-0.0,-6.894529747114575e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.438632696401328e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.939338633557782e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,7.341164746321738e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.939334995578974e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,0.0004714787064585,284.1773376464844,294.1499938964844,286.454345703125,282.6878967285156,289.0697021484375,286.61480712890625,286.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.530520568759357e-09,0.0010056927567347,-0.0161610785871744,0.0,0.0,0.0,-0.0080502741038799,60.0,0.1043464913964271,-0.0,-6.895977833210054e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.44152707234025e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,9.942385804606602e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,7.343415927607566e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.942382894223556e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0004716232651844,284.1781005859375,294.1499938964844,286.45001220703125,282.70562744140625,289.0231628417969,286.5769958496094,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060074273496,6.5665464177300245e-09,0.0010060009080916,-0.0162554457783699,0.0,0.0,0.0,-0.0080681340768933,60.0,0.0979428216814994,-0.0,-6.900204141402355e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.44152707234025e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,9.942385804606602e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,7.343415927607566e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.942382894223556e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0004716232651844,284.1781005859375,294.1499938964844,286.45001220703125,282.70562744140625,289.0231628417969,286.5769958496094,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060074273496,6.5665464177300245e-09,0.0010060009080916,-0.0162554457783699,0.0,0.0,0.0,-0.0080681340768933,60.0,0.0979428216814994,-0.0,-6.900204141402355e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.4423841801472e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,9.943288750946522e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,7.344083132920787e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,9.943285840563476e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0004716661060228,284.1789245605469,294.1499938964844,286.45001220703125,282.7259521484375,288.9773254394531,286.54693603515625,286.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060985805466,6.577193900625389e-09,0.0010060919448733,-0.0162833370268344,0.0,0.0,0.0,-0.0080734128132462,60.0,0.0957736670970916,-0.0,-6.901453275531821e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.4423841801472e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,9.943288750946522e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,7.344083132920787e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,9.943285840563476e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0004716661060228,284.1789245605469,294.1499938964844,286.45001220703125,282.7259521484375,288.9773254394531,286.54693603515625,286.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060985805466,6.577193900625389e-09,0.0010060919448733,-0.0162833370268344,0.0,0.0,0.0,-0.0080734128132462,60.0,0.0957736670970916,-0.0,-6.901453275531821e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.442417649552226e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.94332367554307e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.344108598772436e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.943320765160024e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.000471667794045,284.1797180175781,294.1499938964844,286.45001220703125,282.7449645996094,288.9324035644531,286.5243835449219,286.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577574929167441e-09,0.0010060952045023,-0.0162843354046344,0.0,0.0,0.0,-0.0080736018717288,60.0,0.0952260792255401,-0.0,-6.901498039724174e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.442417649552226e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.94332367554307e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.344108598772436e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.943320765160024e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.000471667794045,284.1797180175781,294.1499938964844,286.45001220703125,282.7449645996094,288.9324035644531,286.5243835449219,286.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577574929167441e-09,0.0010060952045023,-0.0162843354046344,0.0,0.0,0.0,-0.0080736018717288,60.0,0.0952260792255401,-0.0,-6.901498039724174e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.44211715250276e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.943007171386852e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,7.343875040533021e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.943004261003809e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0004716527473647,284.1801147460937,294.1499938964844,286.45001220703125,282.75396728515625,288.9102478027344,286.51531982421875,286.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060695931315,6.573809940846331e-09,0.0010060630738735,-0.0162744726985692,0.0,0.0,0.0,-0.0080717355012893,60.0,0.0950480997562408,-0.0,-6.901056082142534e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
