time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272760,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,9.441663132747637e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.942529868567362e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,7.343522156588733e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,9.942526958184315e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0004716301045846,284.1805419921875,294.1499938964844,286.45001220703125,282.7626647949219,288.8882751464844,286.5072021484375,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060211643576,6.5681433625286445e-09,0.0010060146450996,-0.0162596311420202,0.0,0.0,0.0,-0.0080689266324043,60.0,0.0948852896690368,-0.0,-6.90039101414186e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,9.440181020181626e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.94096917565912e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,7.342368917306885e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.940965537680312e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0004715560935437,284.1813659667969,294.1499938964844,286.45001220703125,282.7791442871094,288.84490966796875,286.4939270019531,286.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964393831392e-09,0.0010058564366772,-0.0162111707031726,0.0,0.0,0.0,-0.008059755899012,60.0,0.0945823714137077,-0.0,-6.89822101662685e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,9.440181020181626e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.94096917565912e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,7.342368917306885e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.940965537680312e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0004715560935437,284.1813659667969,294.1499938964844,286.45001220703125,282.7791442871094,288.84490966796875,286.4939270019531,286.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964393831392e-09,0.0010058564366772,-0.0162111707031726,0.0,0.0,0.0,-0.008059755899012,60.0,0.0945823714137077,-0.0,-6.89822101662685e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.437960397917776e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.93862995528616e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,7.340641604969278e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.938627044903114e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.000471445149742,284.18218994140625,294.1499938964844,286.45001220703125,282.79443359375,288.8023986816406,286.4839172363281,286.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521939432957424e-09,0.0010056195314973,-0.0161386001855134,0.0,0.0,0.0,-0.0080460216850042,60.0,0.094294786453247,-0.0,-6.894971704696219e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.437960397917776e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.93862995528616e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,7.340641604969278e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.938627044903114e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.000471445149742,284.18218994140625,294.1499938964844,286.45001220703125,282.79443359375,288.8023986816406,286.4839172363281,286.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521939432957424e-09,0.0010056195314973,-0.0161386001855134,0.0,0.0,0.0,-0.0080460216850042,60.0,0.094294786453247,-0.0,-6.894971704696219e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.435132233193144e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.935651905834676e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,7.33844208298251e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.935648995451628e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.000471303879749,284.1830444335937,294.1499938964844,286.45001220703125,282.8085632324219,288.76055908203125,286.4760131835937,286.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053244186565,6.486669867911132e-09,0.0010053180158138,-0.0160462129861116,0.0,0.0,0.0,-0.0080285370349884,60.0,0.0940153896808624,-0.0,-6.890836345974094e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.435132233193144e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.935651905834676e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,7.33844208298251e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.935648995451628e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.000471303879749,284.1830444335937,294.1499938964844,286.45001220703125,282.8085632324219,288.76055908203125,286.4760131835937,286.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053244186565,6.486669867911132e-09,0.0010053180158138,-0.0160462129861116,0.0,0.0,0.0,-0.0080285370349884,60.0,0.0940153896808624,-0.0,-6.890836345974094e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.431664511794224e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,9.932000102708116e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.335744885494933e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.93199719232507e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0004711306828539,284.1838684082031,294.1499938964844,286.45001220703125,282.82159423828125,288.71954345703125,286.4700927734375,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049548000097,6.443436895153809e-09,0.0010049482807517,-0.0159329660236835,0.0,0.0,0.0,-0.0080071045085787,60.0,0.0937444642186164,-0.0,-6.885768755182653e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.431664511794224e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,9.932000102708116e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.335744885494933e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.93199719232507e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0004711306828539,284.1838684082031,294.1499938964844,286.45001220703125,282.82159423828125,288.71954345703125,286.4700927734375,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049548000097,6.443436895153809e-09,0.0010049482807517,-0.0159329660236835,0.0,0.0,0.0,-0.0080071045085787,60.0,0.0937444642186164,-0.0,-6.885768755182653e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.429719648323952e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,9.929951920639724e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,7.334232213906944e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.92994973785244e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0004710335342679,284.1842956542969,294.1499938964844,286.45001220703125,282.82769775390625,288.6993103027344,286.4677124023437,286.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047474643215,6.4191896242959964e-09,0.0010047409450635,-0.0158694498240947,0.0,0.0,0.0,-0.0079950839281082,60.0,0.0936120152473449,-0.0,-6.882927294782348e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.427639452042058e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.927761857397854e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,7.33261404093355e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.927758947014809e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0004709296335931,284.1847229003906,294.1499938964844,286.45001220703125,282.83355712890625,288.67926025390625,286.465576171875,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045256931334,6.393258367154431e-09,0.0010045192902907,-0.0158015228807926,0.0,0.0,0.0,-0.0079822288826107,60.0,0.0934815034270286,-0.0,-6.879889014044238e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.423678420716897e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,9.923589823301882e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,7.329533400479704e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,9.923587640514596e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0004707317566499,284.1854858398437,294.1499938964844,286.45001220703125,282.8432312011719,288.6444091796875,286.46246337890625,286.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041033383458,6.3438734265730545e-09,0.0010040969355031,-0.0156721603125333,0.0,0.0,0.0,-0.0079577472060918,60.0,0.0932561010122299,-0.0,-6.874105196175151e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.423113078810276e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.92299464996904e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,7.329093205044046e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.922991739585996e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0004707035259343,284.1855773925781,294.1499938964844,286.45001220703125,282.844482421875,288.63970947265625,286.46209716796875,286.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040430352091,6.336826618991154e-09,0.0010040367487818,-0.0156536996364593,0.0,0.0,0.0,-0.0079542528837919,60.0,0.0932256951928138,-0.0,-6.873280256058933e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,9.41810867516324e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.91772540146485e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,7.32520129531622e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.917722491081804e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0004704535531345,284.1864624023437,294.1499938964844,286.45001220703125,282.8544616699219,288.6009216308594,286.4594421386719,286.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035096202045,6.274450292664824e-09,0.0010035033337771,-0.0154903037473559,0.0,0.0,0.0,-0.0079233311116695,60.0,0.0929776579141616,-0.0,-6.865978718906264e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,9.41810867516324e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.91772540146485e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,7.32520129531622e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.917722491081804e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0004704535531345,284.1864624023437,294.1499938964844,286.45001220703125,282.8544616699219,288.6009216308594,286.4594421386719,286.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035096202045,6.274450292664824e-09,0.0010035033337771,-0.0154903037473559,0.0,0.0,0.0,-0.0079233311116695,60.0,0.0929776579141616,-0.0,-6.865978718906264e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.41274847718887e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.912080713547766e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,7.321032171603292e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.91207780316472e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0004701857978943,284.18731689453125,294.1499938964844,286.45001220703125,282.8634948730469,288.5627746582031,286.45733642578125,286.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207636182864462e-09,0.0010029319673776,-0.0153152802959084,0.0,0.0,0.0,-0.0078902076929807,60.0,0.0927355960011482,-0.0,-6.858162038270167e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.41274847718887e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.912080713547766e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,7.321032171603292e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.91207780316472e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0004701857978943,284.18731689453125,294.1499938964844,286.45001220703125,282.8634948730469,288.5627746582031,286.45733642578125,286.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207636182864462e-09,0.0010029319673776,-0.0153152802959084,0.0,0.0,0.0,-0.0078902076929807,60.0,0.0927355960011482,-0.0,-6.858162038270167e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.407045581610872e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.90607513813302e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.316596747841686e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.906072227749974e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0004699009296018,284.1882019042969,294.1499938964844,286.45001220703125,282.8716735839844,288.5253295898437,286.45574951171875,286.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136552155311392e-09,0.0010023241629824,-0.0151290716603398,0.0,0.0,0.0,-0.0078549683094024,60.0,0.0925006568431854,-0.0,-6.84985081988998e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.407045581610872e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.90607513813302e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.316596747841686e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.906072227749974e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0004699009296018,284.1882019042969,294.1499938964844,286.45001220703125,282.8716735839844,288.5253295898437,286.45574951171875,286.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136552155311392e-09,0.0010023241629824,-0.0151290716603398,0.0,0.0,0.0,-0.0078549683094024,60.0,0.0925006568431854,-0.0,-6.84985081988998e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.40408353926614e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.902955207508056e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.314292452065274e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.902953024720772e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0004697529657278,284.18865966796875,294.1499938964844,286.45001220703125,282.8754272460937,288.5069274902344,286.4551086425781,286.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020144982263,6.099628357958409e-09,0.0010020084446296,-0.0150323463603854,0.0,0.0,0.0,-0.0078366640955209,60.0,0.0923860147595405,-0.0,-6.845534983312973e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.401069110026584e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,9.89978143479675e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,7.311948138521984e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.899779252009466e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0004696024116128,284.1890869140625,294.1499938964844,286.45001220703125,282.87896728515625,288.4886474609375,286.4545288085937,286.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.062062407607982e-09,0.0010016872547566,-0.0149339390918612,0.0,0.0,0.0,-0.0078180413693189,60.0,0.0922729671001434,-0.0,-6.841145960834183e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.394884546054529e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.893268725136296e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,7.307137275347486e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.893265814753248e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0004692934744525,284.1899719238281,294.1499938964844,286.45001220703125,282.8854675292969,288.45263671875,286.4535827636719,286.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010340483859,5.9849734057593196e-09,0.0010010279947891,-0.0147319957613945,0.0,0.0,0.0,-0.0077798245474696,60.0,0.0920521765947341,-0.0,-6.832144094914838e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.394884546054529e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.893268725136296e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,7.307137275347486e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.893265814753248e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0004692934744525,284.1899719238281,294.1499938964844,286.45001220703125,282.8854675292969,288.45263671875,286.4535827636719,286.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010340483859,5.9849734057593196e-09,0.0010010279947891,-0.0147319957613945,0.0,0.0,0.0,-0.0077798245474696,60.0,0.0920521765947341,-0.0,-6.832144094914838e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.388565376866608e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.886614861898124e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,7.302223093574867e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.88661195151508e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0004689778434112,284.1908569335937,294.1499938964844,286.45001220703125,282.8912048339844,288.417236328125,286.45281982421875,286.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222177998188e-09,0.0010003546485677,-0.0145256947726011,0.0,0.0,0.0,-0.007740783970803,60.0,0.0918377414345741,-0.0,-6.822953935170517e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.388565376866608e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.886614861898124e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,7.302223093574867e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.88661195151508e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0004689778434112,284.1908569335937,294.1499938964844,286.45001220703125,282.8912048339844,288.417236328125,286.45281982421875,286.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222177998188e-09,0.0010003546485677,-0.0145256947726011,0.0,0.0,0.0,-0.007740783970803,60.0,0.0918377414345741,-0.0,-6.822953935170517e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.382166899740696e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.879876597551628e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.297246338566765e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.879874414764343e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0004686582251451,284.1917419433594,294.1499938964844,286.45001220703125,282.896240234375,288.382568359375,286.4522705078125,286.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.8264739699609436e-09,0.0009996726876124,-0.0143167832866311,0.0,0.0,0.0,-0.0077012497931718,60.0,0.0916308239102363,-0.0,-6.813653641302153e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.382166899740696e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.879876597551628e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.297246338566765e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.879874414764343e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0004686582251451,284.1917419433594,294.1499938964844,286.45001220703125,282.896240234375,288.382568359375,286.4522705078125,286.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.8264739699609436e-09,0.0009996726876124,-0.0143167832866311,0.0,0.0,0.0,-0.0077012497931718,60.0,0.0916308239102363,-0.0,-6.813653641302153e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,9.37575605348684e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.87312596407719e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,7.292260124813765e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,9.873123053694144e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0004683379956986,284.1926574707031,294.1499938964844,286.45001220703125,282.90057373046875,288.3485107421875,286.4518127441406,286.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746574327503141e-09,0.0009989894460886,-0.014107471331954,0.0,0.0,0.0,-0.0076616397127509,60.0,0.0914303436875343,-0.0,-6.804342689292754e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,9.37575605348684e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.87312596407719e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,7.292260124813765e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,9.873123053694144e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0004683379956986,284.1926574707031,294.1499938964844,286.45001220703125,282.90057373046875,288.3485107421875,286.4518127441406,286.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746574327503141e-09,0.0009989894460886,-0.014107471331954,0.0,0.0,0.0,-0.0076616397127509,60.0,0.0914303436875343,-0.0,-6.804342689292754e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.372563363285737e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.869763016467914e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.289776112884283e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.86976083368063e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0004681785067077,284.1930847167969,294.1499938964844,286.45001220703125,282.90252685546875,288.3316955566406,286.4515991210937,286.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706775052516377e-09,0.0009986491641029,-0.0140032088384032,0.0,0.0,0.0,-0.0076419096440076,60.0,0.0913325995206832,-0.0,-6.799706397941918e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.36939541134052e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,9.866427717497572e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,7.28731247363612e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.866425534710288e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,0.0004680202982854,284.19354248046875,294.1499938964844,286.45001220703125,282.904296875,288.3150329589844,286.4514465332031,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983172640204,5.667298630385176e-09,0.0009983115596696,-0.0138997919857501,0.0,0.0,0.0,-0.007622339297086,60.0,0.0912367179989814,-0.0,-6.795109896984286e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,9.363397839479148e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,9.86011218628846e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,7.282647857209668e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.860109275905415e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0004677207034546,284.19439697265625,294.1499938964844,286.45001220703125,282.9073181152344,288.2834777832031,286.451171875,286.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976779110729,5.592548646404793e-09,0.0009976723231375,-0.0137039665132761,0.0,0.0,0.0,-0.0075852824375033,60.0,0.0910573303699493,-0.0,-6.78641001172764e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.363151184516028e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,9.859851707005872e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,7.282455771928653e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.859849524218588e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0004677083634305,284.1944580078125,294.1499938964844,286.45001220703125,282.9074401855469,288.2821960449219,286.451171875,286.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976516012102,5.589468443645273e-09,0.0009976460132747,-0.0136958975344896,0.0,0.0,0.0,-0.0075837555341422,60.0,0.0910499691963195,-0.0,-6.786051898188816e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.3570830358658e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.853461961029096e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.277736585820094e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.853459778241812e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0004674052761401,284.1953430175781,294.1499938964844,286.45001220703125,282.9100036621094,288.2499084472656,286.450927734375,286.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513844492099906e-09,0.000996999326162,-0.0134977810084819,0.0,0.0,0.0,-0.0075462651439011,60.0,0.0908704325556755,-0.0,-6.777256089662842e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.3570830358658e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.853461961029096e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,7.277736585820094e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.853459778241812e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0004674052761401,284.1953430175781,294.1499938964844,286.45001220703125,282.9100036621094,288.2499084472656,286.450927734375,286.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513844492099906e-09,0.000996999326162,-0.0134977810084819,0.0,0.0,0.0,-0.0075462651439011,60.0,0.0908704325556755,-0.0,-6.777256089662842e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.351254993816838e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,9.847324690781534e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,7.273202936630696e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.84732250799425e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004671141505241,284.1962585449219,294.1499938964844,286.45001220703125,282.9120788574219,288.21826171875,286.45074462890625,286.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963836055248,5.4412052641339415e-09,0.00099637825042,-0.0133074838668107,0.0,0.0,0.0,-0.0075102550908923,60.0,0.0906983464956283,-0.0,-6.76881342087654e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.351254993816838e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,9.847324690781534e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,7.273202936630696e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.84732250799425e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004671141505241,284.1962585449219,294.1499938964844,286.45001220703125,282.9120788574219,288.21826171875,286.45074462890625,286.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963836055248,5.4412052641339415e-09,0.00099637825042,-0.0133074838668107,0.0,0.0,0.0,-0.0075102550908923,60.0,0.0906983464956283,-0.0,-6.76881342087654e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
