time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274980,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.345723083242774e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.841499559115618e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.26890066289343e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,9.841497376328334e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0004668378096539,284.1971740722656,294.1499938964844,286.45001220703125,282.9136962890625,288.1871337890625,286.4506225585937,286.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957939619198,5.3722586379478815e-09,0.000995788606815,-0.013126858510077,0.0,0.0,0.0,-0.0074760750867426,60.0,0.0905338302254676,-0.0,-6.760804183159054e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.345723083242774e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.841499559115618e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.26890066289343e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,9.841497376328334e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0004668378096539,284.1971740722656,294.1499938964844,286.45001220703125,282.9136962890625,288.1871337890625,286.4506225585937,286.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957939619198,5.3722586379478815e-09,0.000995788606815,-0.013126858510077,0.0,0.0,0.0,-0.0074760750867426,60.0,0.0905338302254676,-0.0,-6.760804183159054e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.343087003799155e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,9.838723053690046e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.266850298037753e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.838720870902762e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,0.0004667061148211,284.1976318359375,294.1499938964844,286.45001220703125,282.9143371582031,288.1718139648437,286.4505615234375,286.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955129353329,5.339396924597395e-09,0.0009955075802281,-0.0130407661199569,0.0,0.0,0.0,-0.0074597839266061,60.0,0.0904546082019805,-0.0,-6.756988568668022e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.340547694591804e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.836049866862596e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,7.264875603141263e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.83604695647955e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0004665793094318,284.19805908203125,294.1499938964844,286.45001220703125,282.91485595703125,288.1566162109375,286.45050048828125,286.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995242386125,5.307754236127948e-09,0.0009952370310202,-0.0129578690975904,0.0,0.0,0.0,-0.0074440976604819,60.0,0.0903773754835128,-0.0,-6.753315773266877e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.335787763120608e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.831036732066424e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.261172868311405e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.831034549279138e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.000466341531137,284.198974609375,294.1499938964844,286.45001220703125,282.9156799316406,288.12664794921875,286.4504089355469,286.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947349317371,5.2484225854243505e-09,0.0009947296930477,-0.0128024304285645,0.0,0.0,0.0,-0.0074146836996078,60.0,0.090228758752346,-0.0,-6.746431324700097e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.335787763120608e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.831036732066424e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.261172868311405e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.831034549279138e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.000466341531137,284.198974609375,294.1499938964844,286.45001220703125,282.9156799316406,288.12664794921875,286.4504089355469,286.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947349317371,5.2484225854243505e-09,0.0009947296930477,-0.0128024304285645,0.0,0.0,0.0,-0.0074146836996078,60.0,0.090228758752346,-0.0,-6.746431324700097e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.331502951681614e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.826524910749868e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,7.257840479724109e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.826522727962585e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0004661275306716,284.19989013671875,294.1499938964844,286.45001220703125,282.9161376953125,288.09716796875,286.4503173828125,286.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.195016861136992e-09,0.0009942729957401,-0.0126625159755349,0.0,0.0,0.0,-0.0073882085271179,60.0,0.0900879800319671,-0.0,-6.740237523672479e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.331502951681614e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.826524910749868e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,7.257840479724109e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.826522727962585e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0004661275306716,284.19989013671875,294.1499938964844,286.45001220703125,282.9161376953125,288.09716796875,286.4503173828125,286.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.195016861136992e-09,0.0009942729957401,-0.0126625159755349,0.0,0.0,0.0,-0.0073882085271179,60.0,0.0900879800319671,-0.0,-6.740237523672479e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.32770490180701e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,9.82252458925359e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,7.254885713336989e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.822522406466304e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.000465937773697,284.2008056640625,294.1499938964844,286.45001220703125,282.91632080078125,288.0682678222656,286.45025634765625,286.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993873225525,5.147666293225939e-09,0.0009938681032508,-0.0125384647399187,0.0,0.0,0.0,-0.0073647345416247,60.0,0.0899562835693359,-0.0,-6.73474858103873e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.32770490180701e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,9.82252458925359e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,7.254885713336989e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.822522406466304e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.000465937773697,284.2008056640625,294.1499938964844,286.45001220703125,282.91632080078125,288.0682678222656,286.45025634765625,286.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993873225525,5.147666293225939e-09,0.0009938681032508,-0.0125384647399187,0.0,0.0,0.0,-0.0073647345416247,60.0,0.0899562835693359,-0.0,-6.73474858103873e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.324491838924588e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.819141996558756e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,7.252387149492279e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.819139813771471e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0004657772951759,284.20172119140625,294.1499938964844,286.45001220703125,282.916259765625,288.03985595703125,286.4502258300781,286.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935306152328,5.107615663746401e-09,0.000993525609374,-0.0124335382133722,0.0,0.0,0.0,-0.0073448796756565,60.0,0.0898330211639404,-0.0,-6.730107315888746e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.324491838924588e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.819141996558756e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,7.252387149492279e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.819139813771471e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0004657772951759,284.20172119140625,294.1499938964844,286.45001220703125,282.916259765625,288.03985595703125,286.4502258300781,286.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935306152328,5.107615663746401e-09,0.000993525609374,-0.0124335382133722,0.0,0.0,0.0,-0.0073448796756565,60.0,0.0898330211639404,-0.0,-6.730107315888746e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.323107951786368e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.817683894652872e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,7.25131030776538e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.817681711865588e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0004657081735786,284.2021789550781,294.1499938964844,286.45001220703125,282.9161376953125,288.0258483886719,286.4501953125,286.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933831170201,5.090357468873208e-09,0.0009933779947459,-0.0123883234336972,0.0,0.0,0.0,-0.0073363240808248,60.0,0.0897747576236724,-0.0,-6.728107848630317e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.321886318502948e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.816397505346686e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,7.250360067700967e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.8163953225594e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0004656471428461,284.20263671875,294.1499938964844,286.45001220703125,282.9159545898437,288.0119934082031,286.4501953125,286.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252848275,5.0751256530645605e-09,0.0009932477260008,-0.0123484181240201,0.0,0.0,0.0,-0.0073287729173898,60.0,0.0897187665104866,-0.0,-6.726343571017426e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.31994873099029e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.814357326831669e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.24885321687907e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.814355144044384e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0004655503726098,284.2035522460937,294.1499938964844,286.45001220703125,282.9154968261719,287.9845886230469,286.4501647949219,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930460946634,5.0509632032458285e-09,0.0009930410888046,-0.0122851151973009,0.0,0.0,0.0,-0.0073167942464351,60.0,0.0896133929491043,-0.0,-6.723544743181264e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.31994873099029e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.814357326831669e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.24885321687907e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.814355144044384e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0004655503726098,284.2035522460937,294.1499938964844,286.45001220703125,282.9154968261719,287.9845886230469,286.4501647949219,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930460946634,5.0509632032458285e-09,0.0009930410888046,-0.0122851151973009,0.0,0.0,0.0,-0.0073167942464351,60.0,0.0896133929491043,-0.0,-6.723544743181264e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.318697266280652e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.81303965090774e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,7.247879693750292e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.813037468120456e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.000465487857582,284.2044677734375,294.1499938964844,286.45001220703125,282.9149169921875,287.9576721191406,286.4501342773437,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929125662893,5.0353490266275e-09,0.0009929075604304,-0.0122442077845335,0.0,0.0,0.0,-0.0073090535588562,60.0,0.0895167887210846,-0.0,-6.721736411918755e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.318697266280652e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.81303965090774e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,7.247879693750292e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.813037468120456e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.000465487857582,284.2044677734375,294.1499938964844,286.45001220703125,282.9149169921875,287.9576721191406,286.4501342773437,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929125662893,5.0353490266275e-09,0.0009929075604304,-0.0122442077845335,0.0,0.0,0.0,-0.0073090535588562,60.0,0.0895167887210846,-0.0,-6.721736411918755e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.31776885408908e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.812061762204394e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.247157918754965e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,9.81205957941711e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0004654414951801,284.20538330078125,294.1499938964844,286.45001220703125,282.9140014648437,287.9312438964844,286.4501037597656,286.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928134968504,5.0237614068748834e-09,0.0009928084909915,-0.0122138494625687,0.0,0.0,0.0,-0.0073033086955547,60.0,0.0894288718700409,-0.0,-6.72039490723364e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.31776885408908e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.812061762204394e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.247157918754965e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,9.81205957941711e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0004654414951801,284.20538330078125,294.1499938964844,286.45001220703125,282.9140014648437,287.9312438964844,286.4501037597656,286.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928134968504,5.0237614068748834e-09,0.0009928084909915,-0.0122138494625687,0.0,0.0,0.0,-0.0073033086955547,60.0,0.0894288718700409,-0.0,-6.72039490723364e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.316764044342564e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.811003837967291e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,7.246376480907202e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.811001655180009e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0004653913201764,284.206298828125,294.1499938964844,286.45001220703125,282.9125061035156,287.9053039550781,286.4500732421875,286.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992706278339,5.011220327588717e-09,0.0009927012724801,-0.0121809933334589,0.0,0.0,0.0,-0.0072970921173691,60.0,0.0893449634313583,-0.0,-6.718943268424482e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.316764044342564e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.811003837967291e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,7.246376480907202e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.811001655180009e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0004653913201764,284.206298828125,294.1499938964844,286.45001220703125,282.9125061035156,287.9053039550781,286.4500732421875,286.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992706278339,5.011220327588717e-09,0.0009927012724801,-0.0121809933334589,0.0,0.0,0.0,-0.0072970921173691,60.0,0.0893449634313583,-0.0,-6.718943268424482e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.31623435462825e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,9.810445772018284e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,7.245963934110478e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.810443589231e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0004653648356907,284.2067565917969,294.1499938964844,286.45001220703125,282.9115600585937,287.8924865722656,286.4500732421875,286.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004602510183531e-09,0.0009926445782184,-0.0121636558324098,0.0,0.0,0.0,-0.0072938110679388,60.0,0.0893037617206573,-0.0,-6.718177303355334e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.315679926658048e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,9.809861512621865e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.245532469823956e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.80985932983458e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0004653371288441,284.20721435546875,294.1499938964844,286.45001220703125,282.91046142578125,287.8798217773437,286.4500732421875,286.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.997684044383277e-09,0.0009925854392349,-0.0121455304324626,0.0,0.0,0.0,-0.0072903814725577,60.0,0.0892629474401474,-0.0,-6.717376521692131e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.314509952673689e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,9.808629692997783e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,7.244622975122184e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.8086275102105e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0004652786883525,284.2080993652344,294.1499938964844,286.45001220703125,282.90789794921875,287.85479736328125,286.4500427246094,286.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983087720233925e-09,0.0009924606420099,-0.0121072893962264,0.0,0.0,0.0,-0.0072831455618143,60.0,0.0891822949051857,-0.0,-6.715686851066496e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.314509952673689e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,9.808629692997783e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,7.244622975122184e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.8086275102105e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0004652786883525,284.2080993652344,294.1499938964844,286.45001220703125,282.90789794921875,287.85479736328125,286.4500427246094,286.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983087720233925e-09,0.0009924606420099,-0.0121072893962264,0.0,0.0,0.0,-0.0072831455618143,60.0,0.0891822949051857,-0.0,-6.715686851066496e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.31326430873014e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.807317837839946e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,7.243653817567974e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.807315655052662e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0004652164934668,284.2090148925781,294.1499938964844,286.45001220703125,282.90478515625,287.8301696777344,286.4500427246094,286.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923327015712,4.967545930156802e-09,0.0009923278121277,-0.0120665710419416,0.0,0.0,0.0,-0.0072754407301545,60.0,0.0891026556491851,-0.0,-6.713887756859549e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.31326430873014e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.807317837839946e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,7.243653817567974e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.807315655052662e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0004652164934668,284.2090148925781,294.1499938964844,286.45001220703125,282.90478515625,287.8301696777344,286.4500427246094,286.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923327015712,4.967545930156802e-09,0.0009923278121277,-0.0120665710419416,0.0,0.0,0.0,-0.0072754407301545,60.0,0.0891026556491851,-0.0,-6.713887756859549e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.31194081204012e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.80592449195683e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,7.242624269565567e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.805922309169546e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.000465150369564,284.2099304199219,294.1499938964844,286.45001220703125,282.90118408203125,287.80596923828125,286.4500427246094,286.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921914897859,4.951035137423787e-09,0.0009921866003423,-0.0120233139023184,0.0,0.0,0.0,-0.0072672553360462,60.0,0.0890239924192428,-0.0,-6.711977817985827e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.31194081204012e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.80592449195683e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,7.242624269565567e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.805922309169546e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.000465150369564,284.2099304199219,294.1499938964844,286.45001220703125,282.90118408203125,287.80596923828125,286.4500427246094,286.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921914897859,4.951035137423787e-09,0.0009921866003423,-0.0120233139023184,0.0,0.0,0.0,-0.0072672553360462,60.0,0.0890239924192428,-0.0,-6.711977817985827e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.310542372986674e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,9.80445183813572e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.241537241498008e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.804450382944196e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,0.0004650805494748,284.2108459472656,294.1499938964844,286.45001220703125,282.8970947265625,287.7822265625,286.4500427246094,286.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920423617586,4.9335975305098145e-09,0.0009920374723151,-0.0119776288047432,0.0,0.0,0.0,-0.0072586107999086,60.0,0.0889462977647781,-0.0,-6.709959876616267e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.310542372986674e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,9.80445183813572e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.241537241498008e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.804450382944196e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,0.0004650805494748,284.2108459472656,294.1499938964844,286.45001220703125,282.8970947265625,287.7822265625,286.4500427246094,286.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920423617586,4.9335975305098145e-09,0.0009920374723151,-0.0119776288047432,0.0,0.0,0.0,-0.0072586107999086,60.0,0.0889462977647781,-0.0,-6.709959876616267e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.309815504821016e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.803686407394709e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,7.240971171995625e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.803684224607424e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0004650442278943,284.2113037109375,294.1499938964844,286.45001220703125,282.8948669433594,287.7705078125,286.4500427246094,286.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924527452487837e-09,0.0009919599397107,-0.0119538661092519,0.0,0.0,0.0,-0.0072541143745183,60.0,0.0889077857136726,-0.0,-6.70891040499555e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,9.309069719165564e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.802901331568135e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,7.240391278173774e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,9.802899148780853e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0004650069749914,284.2117614746094,294.1499938964844,286.45001220703125,282.8925170898437,287.7589111328125,286.45001220703125,286.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915227336255157e-09,0.0009918804280459,-0.0119295008480548,0.0,0.0,0.0,-0.0072495038621127,60.0,0.0888694524765014,-0.0,-6.70783464329361e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.307522850576788e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.80127151706256e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,7.239187834784389e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.801270061871036e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004649297043215,284.212646484375,294.1499938964844,286.45001220703125,282.88751220703125,287.7359619140625,286.45001220703125,286.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.0887932181358337,-0.0,-6.705602828560586e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.307522850576788e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.80127151706256e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,7.239187834784389e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.801270061871036e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004649297043215,284.212646484375,294.1499938964844,286.45001220703125,282.88751220703125,287.7359619140625,286.45001220703125,286.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.0887932181358337,-0.0,-6.705602828560586e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.305904677603394e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,9.799567487789318e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,7.237929821712896e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.799566032597796e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.0004648488829843,284.21356201171875,294.1499938964844,286.45001220703125,282.8820495605469,287.71337890625,286.45001220703125,286.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.0887174978852272,-0.0,-6.70326940621635e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
