time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277200,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.305904677603394e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,9.799567487789318e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,7.237929821712896e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.799566032597796e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.0004648488829843,284.21356201171875,294.1499938964844,286.45001220703125,282.8820495605469,287.71337890625,286.45001220703125,286.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.0887174978852272,-0.0,-6.70326940621635e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.304217383032665e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.797791426535696e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,7.236617238959298e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,9.797789243748412e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004647646273951,284.2144775390625,294.1499938964844,286.45001220703125,282.87615966796875,287.69122314453125,286.45001220703125,286.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.088642343878746,-0.0,-6.700836507889107e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.304217383032665e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.797791426535696e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,7.236617238959298e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,9.797789243748412e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004647646273951,284.2144775390625,294.1499938964844,286.45001220703125,282.87615966796875,287.69122314453125,286.45001220703125,286.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.088642343878746,-0.0,-6.700836507889107e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.302463877247646e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,9.795944788493216e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.2352537245024e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.795942605705932e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004646770248655,284.2153625488281,294.1499938964844,286.45001220703125,282.869873046875,287.66943359375,286.45001220703125,286.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.0885677188634872,-0.0,-6.69830910737801e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.302463877247646e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,9.795944788493216e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.2352537245024e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.795942605705932e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004646770248655,284.2153625488281,294.1499938964844,286.45001220703125,282.869873046875,287.66943359375,286.45001220703125,286.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.0885677188634872,-0.0,-6.69830910737801e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.301561658503488e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.794994548428804e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,7.234551594592631e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.79499309323728e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0004646319721359,284.2158203125,294.1499938964844,286.45001220703125,282.8666076660156,287.6587219238281,286.45001220703125,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.0885305926203727,-0.0,-6.697008814171569e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.3006448878441e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.794029028853402e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,7.233838550746441e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.79402757366188e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0004645861627068,284.2162780761719,294.1499938964844,286.45001220703125,282.8632202148437,287.6481018066406,286.45001220703125,286.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101633787211995e-09,0.0009909819345921,-0.0116542410105466,0.0,0.0,0.0,-0.0071974191814661,60.0,0.0884935781359672,-0.0,-6.695687204683054e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.298766235588118e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.792050695978104e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,7.232376810861751e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.79204851319082e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0004644923028536,284.2171630859375,294.1499938964844,286.45001220703125,282.8561706542969,287.6271057128906,286.45001220703125,286.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.0884198397397995,-0.0,-6.692980036859808e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.298766235588118e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.792050695978104e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,7.232376810861751e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.79204851319082e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0004644923028536,284.2171630859375,294.1499938964844,286.45001220703125,282.8561706542969,287.6271057128906,286.45001220703125,286.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.0884198397397995,-0.0,-6.692980036859808e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.296826465288176e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.790008334675804e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,7.230868504848331e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.79000615188852e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.000464395416202,284.2180480957031,294.1499938964844,286.45001220703125,282.8487548828125,287.6064758300781,286.45001220703125,286.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762549465908705e-09,0.0009905748302116,-0.0115294950082898,0.0,0.0,0.0,-0.0071738148108124,60.0,0.0883464440703392,-0.0,-6.690186182822799e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.296826465288176e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.790008334675804e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,7.230868504848331e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.79000615188852e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.000464395416202,284.2180480957031,294.1499938964844,286.45001220703125,282.8487548828125,287.6064758300781,286.45001220703125,286.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762549465908705e-09,0.0009905748302116,-0.0115294950082898,0.0,0.0,0.0,-0.0071738148108124,60.0,0.0883464440703392,-0.0,-6.690186182822799e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.294829942518844e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.787905582925303e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,7.229315815493464e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.787904127733782e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0004642957064788,284.2189636230469,294.1499938964844,286.45001220703125,282.84100341796875,287.58624267578125,286.45001220703125,286.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.7376578216073995e-09,0.0009903620230033,-0.0114642810076475,0.0,0.0,0.0,-0.0071614752523601,60.0,0.0882733687758445,-0.0,-6.687310616371178e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.294829942518844e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.787905582925303e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,7.229315815493464e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.787904127733782e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0004642957064788,284.2189636230469,294.1499938964844,286.45001220703125,282.84100341796875,287.58624267578125,286.45001220703125,286.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.7376578216073995e-09,0.0009903620230033,-0.0114642810076475,0.0,0.0,0.0,-0.0071614752523601,60.0,0.0882733687758445,-0.0,-6.687310616371178e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.292781032854693e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,9.7857482614927e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,7.227722380775958e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.785746078705416e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0004641933483071,284.2198486328125,294.1499938964844,286.45001220703125,282.8329162597656,287.5663757324219,286.45001220703125,286.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712110257543145e-09,0.0009901435114443,-0.0113973468542099,0.0,0.0,0.0,-0.0071488101966679,60.0,0.0882005915045738,-0.0,-6.684360442932302e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.292781032854693e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,9.7857482614927e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,7.227722380775958e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.785746078705416e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0004641933483071,284.2198486328125,294.1499938964844,286.45001220703125,282.8329162597656,287.5663757324219,286.45001220703125,286.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712110257543145e-09,0.0009901435114443,-0.0113973468542099,0.0,0.0,0.0,-0.0071488101966679,60.0,0.0882005915045738,-0.0,-6.684360442932302e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.29173838812858e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,9.784649591892958e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,7.226911111501977e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.784648136701436e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0004641412524506,284.22027587890625,294.1499938964844,286.45001220703125,282.8287658691406,287.5565795898437,286.45001220703125,286.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900369914248,4.699106881389525e-09,0.0009900323348119,-0.0113632781431078,0.0,0.0,0.0,-0.0071423635818064,60.0,0.0881642997264862,-0.0,-6.682859066131641e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.29068264667876e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,9.783538553165272e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,7.226090383483097e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.783536370377988e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0004640885454136,284.2207336425781,294.1499938964844,286.45001220703125,282.82452392578125,287.546875,286.45001220703125,286.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.685950294458507e-09,0.0009899198776111,-0.0113288080319762,0.0,0.0,0.0,-0.0071358415298163,60.0,0.0881280750036239,-0.0,-6.681340636305323e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.28853842196986e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.78128009592183e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,7.224422006402165e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.781277913134544e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0004639814142137,284.2216186523437,294.1499938964844,286.45001220703125,282.8158569335937,287.5277099609375,286.45001220703125,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.659211683133435e-09,0.0009896911215037,-0.0112587539479136,0.0,0.0,0.0,-0.0071225860156118,60.0,0.0880557894706726,-0.0,-6.67825403866118e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.28853842196986e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.78128009592183e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,7.224422006402165e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.781277913134544e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0004639814142137,284.2216186523437,294.1499938964844,286.45001220703125,282.8158569335937,287.5277099609375,286.45001220703125,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.659211683133435e-09,0.0009896911215037,-0.0112587539479136,0.0,0.0,0.0,-0.0071225860156118,60.0,0.0880557894706726,-0.0,-6.67825403866118e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.286351269111036e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.77897725533694e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,7.22272161510773e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.778975800145416e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0004638722166419,284.2225036621094,294.1499938964844,286.45001220703125,282.806884765625,287.5088806152344,286.45001220703125,286.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873364076018,0.0,0.0,0.0,-0.0071090725250542,60.0,0.0879837200045585,-0.0,-6.67510846596997e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.286351269111036e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.77897725533694e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,7.22272161510773e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.778975800145416e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0004638722166419,284.2225036621094,294.1499938964844,286.45001220703125,282.806884765625,287.5088806152344,286.45001220703125,286.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873364076018,0.0,0.0,0.0,-0.0071090725250542,60.0,0.0879837200045585,-0.0,-6.67510846596997e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.28412628127262e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.776634396985172e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,7.220990664791316e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.776632214197888e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004637610691133,284.2233581542969,294.1499938964844,286.45001220703125,282.79766845703125,287.49041748046875,286.45001220703125,286.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604212566761134e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,0.0879118666052818,-0.0,-6.671907470945372e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.28412628127262e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.776634396985172e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,7.220990664791316e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.776632214197888e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004637610691133,284.2233581542969,294.1499938964844,286.45001220703125,282.79766845703125,287.49041748046875,286.45001220703125,286.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604212566761134e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,0.0879118666052818,-0.0,-6.671907470945372e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.281867824029176e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,9.774255886441097e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,7.219234248623252e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.774254431249574e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0004636482626665,284.2242431640625,294.1499938964844,286.45001220703125,282.7882080078125,287.4722595214844,286.45001220703125,286.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,0.0878402218222618,-0.0,-6.668660290642947e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.281867824029176e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,9.774255886441097e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,7.219234248623252e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.774254431249574e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0004636482626665,284.2242431640625,294.1499938964844,286.45001220703125,282.7882080078125,287.4722595214844,286.45001220703125,286.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,0.0878402218222618,-0.0,-6.668660290642947e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.280727681471036e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.773055353434756e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,7.218347309390083e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,9.773053898243234e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0004635913064703,284.22467041015625,294.1499938964844,286.45001220703125,282.78338623046875,287.4632873535156,286.45001220703125,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561845567963019e-09,0.0009888586355373,-0.0110036563128232,0.0,0.0,0.0,-0.0070743174292147,60.0,0.0878044813871383,-0.0,-6.66702106855155e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.27958099055104e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.771847544470802e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,7.217454549390823e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.771845361683518e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0004635340010281,284.22509765625,294.1499938964844,286.45001220703125,282.7785339355469,287.45440673828125,286.45001220703125,286.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.5475432308705885e-09,0.000988736283034,-0.010966183617711,0.0,0.0,0.0,-0.0070672268047928,60.0,0.0877688005566597,-0.0,-6.665371898861849e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.27726796362549e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.769412281457336e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,7.215656660264358e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.769410826265812e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.000463418487925,284.2259826660156,294.1499938964844,286.45001220703125,282.76861572265625,287.4369201660156,286.45001220703125,286.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.5187165120808e-09,0.0009884898317977,-0.0108906580135226,0.0,0.0,0.0,-0.0070529365912079,60.0,0.087697610259056,-0.0,-6.662047979943965e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.27726796362549e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.769412281457336e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,7.215656660264358e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.769410826265812e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.000463418487925,284.2259826660156,294.1499938964844,286.45001220703125,282.76861572265625,287.4369201660156,286.45001220703125,286.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.5187165120808e-09,0.0009884898317977,-0.0108906580135226,0.0,0.0,0.0,-0.0070529365912079,60.0,0.087697610259056,-0.0,-6.662047979943965e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.274937474401668e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.766958100954072e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,7.213843491626903e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.766956645762548e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0004633020726032,284.2268371582031,294.1499938964844,286.45001220703125,282.7585144042969,287.419677734375,286.45001220703125,286.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.0876266285777092,-0.0,-6.658699902573062e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.274937474401668e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.766958100954072e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,7.213843491626903e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,9.766956645762548e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0004633020726032,284.2268371582031,294.1499938964844,286.45001220703125,282.7585144042969,287.419677734375,286.45001220703125,286.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.0876266285777092,-0.0,-6.658699902573062e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.272592433262616e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,9.764487913344055e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,7.212019409053028e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.764486458152533e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0004631849296856,284.2276916503906,294.1499938964844,286.45001220703125,282.74822998046875,287.4027404785156,286.45001220703125,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.087555892765522,-0.0,-6.655330508920089e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.272592433262616e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,9.764487913344055e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,7.212019409053028e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.764486458152533e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0004631849296856,284.2276916503906,294.1499938964844,286.45001220703125,282.74822998046875,287.4027404785156,286.45001220703125,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.087555892765522,-0.0,-6.655330508920089e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.270237933378668e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.762008994584904e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.210188050521538e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.76200753939338e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0004630673211067,284.2285461425781,294.1499938964844,286.45001220703125,282.73779296875,287.3861083984375,286.45001220703125,286.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610460206866,0.0,0.0,0.0,-0.0070094903931021,60.0,0.0874854400753974,-0.0,-6.651949746583341e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.270237933378668e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.762008994584904e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.210188050521538e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.76200753939338e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0004630673211067,284.2285461425781,294.1499938964844,286.45001220703125,282.73779296875,287.3861083984375,286.45001220703125,286.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610460206866,0.0,0.0,0.0,-0.0070094903931021,60.0,0.0874854400753974,-0.0,-6.651949746583341e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,9.269059228245168e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,9.760767716215923e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,7.20927127986215e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.7607662610244e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0004630084440577,284.2289733886719,294.1499938964844,286.45001220703125,282.7325134277344,287.3778991699219,286.45001220703125,286.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163876999903096e-09,0.0009876147378236,-0.0106225553900003,0.0,0.0,0.0,-0.0070022074505686,60.0,0.0874503403902053,-0.0,-6.65025723378676e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.267881250707433e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.759526437846944e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,7.208354509202763e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.75952498265542e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0004629495961125,284.2294006347656,294.1499938964844,286.45001220703125,282.7272033691406,287.3697814941406,286.45001220703125,286.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169500848242e-09,0.0009874891256913,-0.0105840591713786,0.0,0.0,0.0,-0.0069949235767126,60.0,0.0874153226613998,-0.0,-6.648565431532917e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
