time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279420,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.26552602322772e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.75704679149203e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,7.206523150671273e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.757045336300509e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0004628319584298,284.2302551269531,294.1499938964844,286.45001220703125,282.7164611816406,287.3537292480469,286.45001220703125,286.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372341599889751e-09,0.0009872381342574,-0.010507152415812,0.0,0.0,0.0,-0.0069803716614842,60.0,0.087345540523529,-0.0,-6.645185379738906e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.26552602322772e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.75704679149203e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,7.206523150671273e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.757045336300509e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0004628319584298,284.2302551269531,294.1499938964844,286.45001220703125,282.7164611816406,287.3537292480469,286.45001220703125,286.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372341599889751e-09,0.0009872381342574,-0.010507152415812,0.0,0.0,0.0,-0.0069803716614842,60.0,0.087345540523529,-0.0,-6.645185379738906e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.263159881811588e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.754554776009172e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,7.204683060990646e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.75455332081765e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0004627137677744,284.2311096191406,294.1499938964844,286.45001220703125,282.70562744140625,287.3379821777344,286.45001220703125,286.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986990169622,4.3428451945715105e-09,0.000986985862255,-0.0104298703372478,0.0,0.0,0.0,-0.0069657494314014,60.0,0.0872998833656311,-0.0,-6.641789696004707e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.263159881811588e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.754554776009172e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,7.204683060990646e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.75455332081765e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0004627137677744,284.2311096191406,294.1499938964844,286.45001220703125,282.70562744140625,287.3379821777344,286.45001220703125,286.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986990169622,4.3428451945715105e-09,0.000986985862255,-0.0104298703372478,0.0,0.0,0.0,-0.0069657494314014,60.0,0.0872998833656311,-0.0,-6.641789696004707e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,9.260352817364036e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.751599282026292e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,7.20249954611063e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,9.751597826834768e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.000462573574623,284.23193359375,294.1499938964844,286.4516906738281,282.6942138671875,287.322509765625,286.4501342773437,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866909822449,4.3078602907087316e-09,0.000986686674878,-0.0103382086381316,0.0,0.0,0.0,-0.0069484058767557,60.0,0.0877143368124961,-0.0,-6.63776376086389e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,9.260352817364036e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.751599282026292e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,7.20249954611063e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,9.751597826834768e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.000462573574623,284.23193359375,294.1499938964844,286.4516906738281,282.6942138671875,287.322509765625,286.4501342773437,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866909822449,4.3078602907087316e-09,0.000986686674878,-0.0103382086381316,0.0,0.0,0.0,-0.0069484058767557,60.0,0.0877143368124961,-0.0,-6.63776376086389e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.256658813683316e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.747709555085748e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,7.199626270448789e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.747708099894226e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004623890272341,284.2327575683594,294.1499938964844,286.4566650390625,282.6817932128906,287.307373046875,286.4507751464844,286.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862973820418,4.261822006412785e-09,0.0009862930746749,-0.0102175856009125,0.0,0.0,0.0,-0.0069255828857421,60.0,0.0898646712303161,-0.0,-6.632467375311536e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.256658813683316e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.747709555085748e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,7.199626270448789e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.747708099894226e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004623890272341,284.2327575683594,294.1499938964844,286.4566650390625,282.6817932128906,287.307373046875,286.4507751464844,286.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862973820418,4.261822006412785e-09,0.0009862930746749,-0.0102175856009125,0.0,0.0,0.0,-0.0069255828857421,60.0,0.0898646712303161,-0.0,-6.632467375311536e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,9.2545582447201e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,9.745497663971037e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,7.197992817964405e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,9.745496208779514e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0004622841079253,284.2331848144531,294.1499938964844,286.4602966308594,282.6752624511719,287.2999572753906,286.45147705078125,286.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860735153779,4.2356447238489644e-09,0.000986069208011,-0.0101489992812275,0.0,0.0,0.0,-0.0069126053713262,60.0,0.0917790383100509,-0.0,-6.629456805740119e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.25227941479534e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,9.743097325554118e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,7.196219667093828e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,9.743095870362596e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0004621702537406,284.2336120605469,294.1499938964844,286.4646911621094,282.66851806640625,287.2926330566406,286.45245361328125,286.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858305566012,4.207239445719324e-09,0.0009858263656497,-0.0100745754316449,0.0,0.0,0.0,-0.006898523773998,60.0,0.094157688319683,-0.0,-6.62619044078383e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,9.247310663340612e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,9.737864456837995e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,7.192355406004936e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,9.737863001646474e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0004619220562744,284.23443603515625,294.1499938964844,286.4755249023437,282.6545104980469,287.2783508300781,286.4552917480469,286.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853009833022,4.14531964310072e-09,0.000985296908766,-0.0099123399704694,0.0,0.0,0.0,-0.0068678273819386,60.0,0.1003419905900955,-0.0,-6.619073644742457e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,9.247310663340612e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,9.737864456837995e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,7.192355406004936e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,9.737863001646474e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0004619220562744,284.23443603515625,294.1499938964844,286.4755249023437,282.6545104980469,287.2783508300781,286.4552917480469,286.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853009833022,4.14531964310072e-09,0.000985296908766,-0.0099123399704694,0.0,0.0,0.0,-0.0068678273819386,60.0,0.1003419905900955,-0.0,-6.619073644742457e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.241984662367032e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.732256876304746e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,7.188213203335181e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.732255421113224e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0004616560472641,284.2352600097656,294.1499938964844,286.4889831542969,282.6398620605469,287.2645568847656,286.4594421386719,286.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078957616115986e-09,0.0009847293840721,-0.0097384648397564,0.0,0.0,0.0,-0.0068349288776516,60.0,0.1083169654011726,-0.0,-6.611450942273224e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.241984662367032e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.732256876304746e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,7.188213203335181e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.732255421113224e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0004616560472641,284.2352600097656,294.1499938964844,286.4889831542969,282.6398620605469,287.2645568847656,286.4594421386719,286.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078957616115986e-09,0.0009847293840721,-0.0097384648397564,0.0,0.0,0.0,-0.0068349288776516,60.0,0.1083169654011726,-0.0,-6.611450942273224e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.236524783773348e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,9.726507414598018e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,7.183966954471543e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.726505959406496e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0004613833152689,284.2360534667969,294.1499938964844,286.5048522949219,282.6247253417969,287.25128173828125,286.46514892578125,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.0109191523640675e-09,0.0009841476567089,-0.0095601975917816,0.0,0.0,0.0,-0.0068011991679668,60.0,0.1180471628904342,-0.0,-6.603639945979013e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.236524783773348e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,9.726507414598018e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,7.183966954471543e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.726505959406496e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0004613833152689,284.2360534667969,294.1499938964844,286.5048522949219,282.6247253417969,287.25128173828125,286.46514892578125,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.0109191523640675e-09,0.0009841476567089,-0.0095601975917816,0.0,0.0,0.0,-0.0068011991679668,60.0,0.1180471628904342,-0.0,-6.603639945979013e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.231159492628648e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.720856905914844e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,7.179793465184048e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.72085545072332e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0004611152980942,284.23687744140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2384948730469,286.4721984863281,286.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944053528215363e-09,0.0009835758246481,-0.0093850027769804,0.0,0.0,0.0,-0.0067680510692298,60.0,0.1291886270046234,-0.0,-6.595967505518274e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.231159492628648e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.720856905914844e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,7.179793465184048e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.72085545072332e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0004611152980942,284.23687744140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2384948730469,286.4721984863281,286.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944053528215363e-09,0.0009835758246481,-0.0093850027769804,0.0,0.0,0.0,-0.0067680510692298,60.0,0.1291886270046234,-0.0,-6.595967505518274e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.228624548995867e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,9.71818808466196e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,7.177821680670604e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,9.718186629470438e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0004609886964317,284.2372741699219,294.1499938964844,286.53271484375,282.6013488769531,287.2323608398437,286.47637939453125,286.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833095828071,3.912469015432407e-09,0.0009833057411015,-0.0093022463843226,0.0,0.0,0.0,-0.0067523932084441,60.0,0.1353763490915298,-0.0,-6.592345158651369e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.226192923961209e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.715626947581768e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,7.175929931690916e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.715625492390244e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0004608671879395,284.2376708984375,294.1499938964844,286.5429382324219,282.5934143066406,287.226318359375,286.4808654785156,286.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.8821625913953994e-09,0.0009830464841797,-0.0092228390276432,0.0,0.0,0.0,-0.0067373686470091,60.0,0.1418435722589492,-0.0,-6.588870604673502e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.221889195032418e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.711094753583892e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,7.172582991188392e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.71109329839237e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0004606522270478,284.2384948730469,294.1499938964844,286.56475830078125,282.5775146484375,287.2146911621094,286.49102783203125,286.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825917659327,3.828531713878647e-09,0.0009825879242271,-0.00908231921494,0.0,0.0,0.0,-0.0067107817158102,60.0,0.1557236611843109,-0.0,-6.582723699466443e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.221889195032418e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.711094753583892e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,7.172582991188392e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.71109329839237e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0004606522270478,284.2384948730469,294.1499938964844,286.56475830078125,282.5775146484375,287.2146911621094,286.49102783203125,286.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825917659327,3.828531713878647e-09,0.0009825879242271,-0.00908231921494,0.0,0.0,0.0,-0.0067107817158102,60.0,0.1557236611843109,-0.0,-6.582723699466443e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.21850514714606e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.707531717140228e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.169951277319342e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.707530261948703e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0004604832211043,284.2392883300781,294.1499938964844,286.5881042480469,282.56158447265625,287.2036437988281,286.5025939941406,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822311112657,3.786362778868124e-09,0.00098222726956,-0.0089718298986554,0.0,0.0,0.0,-0.0066898763179779,60.0,0.1706874966621399,-0.0,-6.577892008863273e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.21850514714606e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.707531717140228e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.169951277319342e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.707530261948703e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0004604832211043,284.2392883300781,294.1499938964844,286.5881042480469,282.56158447265625,287.2036437988281,286.5025939941406,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822311112657,3.786362778868124e-09,0.00098222726956,-0.0089718298986554,0.0,0.0,0.0,-0.0066898763179779,60.0,0.1706874966621399,-0.0,-6.577892008863273e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.216255421051756e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.70516266534105e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,7.168201409513131e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.705161210149528e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0004603708221111,284.2400817871094,294.1499938964844,286.6127624511719,282.5457763671875,287.1932067871094,286.5157165527344,286.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819911792874,3.7583194334445125e-09,0.0009819874539971,-0.0088983532041311,0.0,0.0,0.0,-0.0066759740002453,60.0,0.186677411198616,-0.0,-6.574680355697637e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.216255421051756e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.70516266534105e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,7.168201409513131e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.705161210149528e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0004603708221111,284.2400817871094,294.1499938964844,286.6127624511719,282.5457763671875,287.1932067871094,286.5157165527344,286.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819911792874,3.7583194334445125e-09,0.0009819874539971,-0.0088983532041311,0.0,0.0,0.0,-0.0066759740002453,60.0,0.186677411198616,-0.0,-6.574680355697637e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.215353202307595e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,9.704212425276636e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,7.167499279603362e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.704210970085114e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0004603257693815,284.2408752441406,294.1499938964844,286.6385803222656,282.5302429199219,287.18341064453125,286.5303955078125,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818949038162,3.747062660153233e-09,0.0009818911785259,-0.008868858218193,0.0,0.0,0.0,-0.0066703930497169,60.0,0.2035389840602874,-0.0,-6.57339143117497e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.215353202307595e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,9.704212425276636e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,7.167499279603362e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.704210970085114e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0004603257693815,284.2408752441406,294.1499938964844,286.6385803222656,282.5302429199219,287.18341064453125,286.5303955078125,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818949038162,3.747062660153233e-09,0.0009818911785259,-0.008868858218193,0.0,0.0,0.0,-0.0066703930497169,60.0,0.2035389840602874,-0.0,-6.57339143117497e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,9.215510362992065e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.70437758951448e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,7.16762151569128e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,9.704376134322956e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004603335983119,284.24127197265625,294.1499938964844,286.6518249511719,282.5226135253906,287.17877197265625,286.53839111328125,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819115512073,3.749010879516845e-09,0.000981907825917,-0.0088739618659019,0.0,0.0,0.0,-0.0066713588312268,60.0,0.2122708112001419,-0.0,-6.573614541593997e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.215946192853151e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,9.704836702439934e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,7.167960575316101e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,9.704835247248413e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0004603553679771,284.2416381835937,294.1499938964844,286.665283203125,282.5151062011719,287.1742858886719,286.54669189453125,286.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819578845053,3.7544363173935835e-09,0.000981954159215,-0.0088881775736808,0.0,0.0,0.0,-0.0066740484908223,60.0,0.2211250960826873,-0.0,-6.574235555945053e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.21807295526378e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,9.70707624219358e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,7.169615128077567e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.707074787002055e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0004604616260621,284.242431640625,294.1499938964844,286.6926574707031,282.50048828125,287.165771484375,286.5644226074219,286.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821844287216,3.780922686047461e-09,0.000982180587016,-0.0089575769379735,0.0,0.0,0.0,-0.0066871787421405,60.0,0.2392559647560119,-0.0,-6.577269573426747e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.21807295526378e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,9.70707624219358e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,7.169615128077567e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.707074787002055e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0004604616260621,284.242431640625,294.1499938964844,286.6926574707031,282.50048828125,287.165771484375,286.5644226074219,286.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821844287216,3.780922686047461e-09,0.000982180587016,-0.0089575769379735,0.0,0.0,0.0,-0.0066871787421405,60.0,0.2392559647560119,-0.0,-6.577269573426747e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.22171529964544e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.710911399452016e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,7.172447658376768e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.710909944260492e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0004606435541063,284.2431945800781,294.1499938964844,286.7205505371094,282.4865417480469,287.1578369140625,286.5836486816406,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.826283290209176e-09,0.0009825684828683,-0.009076427668333,0.0,0.0,0.0,-0.0067096655257046,60.0,0.2578364610671997,-0.0,-6.582465772453362e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.22171529964544e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.710911399452016e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,7.172447658376768e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.710909944260492e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0004606435541063,284.2431945800781,294.1499938964844,286.7205505371094,282.4865417480469,287.1578369140625,286.5836486816406,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.826283290209176e-09,0.0009825684828683,-0.009076427668333,0.0,0.0,0.0,-0.0067096655257046,60.0,0.2578364610671997,-0.0,-6.582465772453362e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,9.226908878190444e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.716380736790596e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,7.176487270044163e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,9.716379281599076e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.000460902985651,284.2439880371094,294.1499938964844,286.7486572265625,282.47344970703125,287.150634765625,286.6046142578125,286.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831255301833,3.890979094478553e-09,0.0009831216884776,-0.0092459404841065,0.0,0.0,0.0,-0.0067417379468679,60.0,0.2767446041107178,-0.0,-6.589880996443753e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,9.226908878190444e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.716380736790596e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,7.176487270044163e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,9.716379281599076e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.000460902985651,284.2439880371094,294.1499938964844,286.7486572265625,282.47344970703125,287.150634765625,286.6046142578125,286.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831255301833,3.890979094478553e-09,0.0009831216884776,-0.0092459404841065,0.0,0.0,0.0,-0.0067417379468679,60.0,0.2767446041107178,-0.0,-6.589880996443753e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.233273158315568e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.723082621349022e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,7.181437104009092e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.7230811661575e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,0.0004612209158949,284.2447509765625,294.1499938964844,286.77685546875,282.4613342285156,287.1440124511719,286.6268920898437,286.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838035330176,3.970259676577825e-09,0.0009837995748966,-0.009453666396439,0.0,0.0,0.0,-0.0067810406908392,60.0,0.295799046754837,-0.0,-6.598973811833275e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
