time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281640,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.233273158315568e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.723082621349022e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,7.181437104009092e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.7230811661575e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,0.0004612209158949,284.2447509765625,294.1499938964844,286.77685546875,282.4613342285156,287.1440124511719,286.6268920898437,286.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838035330176,3.970259676577825e-09,0.0009837995748966,-0.009453666396439,0.0,0.0,0.0,-0.0067810406908392,60.0,0.295799046754837,-0.0,-6.598973811833275e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.23682382563129e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.72682173596695e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,7.184199057519436e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.726820280775428e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0004613982746377,284.2451171875,294.1499938964844,286.7908935546875,282.4556884765625,287.1408996582031,286.63848876953125,286.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841817663982,4.014490517789682e-09,0.0009841776918619,-0.0095695555210113,0.0,0.0,0.0,-0.006802967749536,60.0,0.305353969335556,-0.0,-6.60404921859481e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.240712824976072e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,9.730917372507976e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.187223673099652e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.730915917316452e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.000461592542706,284.2455139160156,294.1499938964844,286.80487060546875,282.45037841796875,287.1379699707031,286.6504821777344,286.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845960885286,4.062936653781435e-09,0.0009845920139923,-0.0096964901313185,0.0,0.0,0.0,-0.0068269846960902,60.0,0.3148881793022156,-0.0,-6.60961134713034e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.249020513379946e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.739665256347509e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,7.193684723461047e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.739664528751746e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0004620075342245,284.2462463378906,294.1499938964844,286.8324890136719,282.4407043457031,287.1324462890625,286.6752624511719,286.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854810778051,4.166428091423313e-09,0.0009854770032688,-0.009967646561563,0.0,0.0,0.0,-0.0068782898597419,60.0,0.3338789939880371,-0.0,-6.621499437642342e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.249020513379946e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.739665256347509e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,7.193684723461047e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.739664528751746e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0004620075342245,284.2462463378906,294.1499938964844,286.8324890136719,282.4407043457031,287.1324462890625,286.6752624511719,286.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854810778051,4.166428091423313e-09,0.0009854770032688,-0.009967646561563,0.0,0.0,0.0,-0.0068782898597419,60.0,0.3338789939880371,-0.0,-6.621499437642342e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.257931378670035e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.74904905888252e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,7.200615800684318e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.749048331286758e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0004624526482075,284.2470092773437,294.1499938964844,286.8595275878906,282.4324951171875,287.1275634765625,286.7012023925781,286.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.2774361830311144e-09,0.0009864261373877,-0.0102584967389702,0.0,0.0,0.0,-0.0069333212450146,60.0,0.3525631427764892,-0.0,-6.634263627347536e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.257931378670035e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.74904905888252e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,7.200615800684318e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.749048331286758e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0004624526482075,284.2470092773437,294.1499938964844,286.8595275878906,282.4324951171875,287.1275634765625,286.7012023925781,286.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.2774361830311144e-09,0.0009864261373877,-0.0102584967389702,0.0,0.0,0.0,-0.0069333212450146,60.0,0.3525631427764892,-0.0,-6.634263627347536e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.267132554668932e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.758738451637328e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.207772432593629e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.758736996445803e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0004629122850019,284.2477722167969,294.1499938964844,286.8857421875,282.4259338378906,287.1231994628906,286.7279663085937,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.3920591608070936e-09,0.0009874063543975,-0.0105588128790259,0.0,0.0,0.0,-0.0069901449605822,60.0,0.3708572387695312,-0.0,-6.647455563779658e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.267132554668932e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.758738451637328e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.207772432593629e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.758736996445803e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0004629122850019,284.2477722167969,294.1499938964844,286.8857421875,282.4259338378906,287.1231994628906,286.7279663085937,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.3920591608070936e-09,0.0009874063543975,-0.0105588128790259,0.0,0.0,0.0,-0.0069901449605822,60.0,0.3708572387695312,-0.0,-6.647455563779658e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.276365744881332e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.7684605862014e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,7.214953075163066e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.768459858605638e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0004633734642993,284.2485046386719,294.1499938964844,286.91094970703125,282.42120361328125,287.1193542480469,286.7552795410156,286.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883943712338,4.50707648980142e-09,0.0009883899474516,-0.0108601609244942,0.0,0.0,0.0,-0.0070471642538905,60.0,0.3885597586631775,-0.0,-6.66070647525885e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.276365744881332e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.7684605862014e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,7.214953075163066e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.768459858605638e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0004633734642993,284.2485046386719,294.1499938964844,286.91094970703125,282.42120361328125,287.1193542480469,286.7552795410156,286.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883943712338,4.50707648980142e-09,0.0009883899474516,-0.0108601609244942,0.0,0.0,0.0,-0.0070471642538905,60.0,0.3885597586631775,-0.0,-6.66070647525885e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.280922677135096e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,9.773259807843716e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,7.218497921712697e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.773259080247954e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.000463601143565,284.2488708496094,294.1499938964844,286.923095703125,282.4195556640625,287.1176147460937,286.7690734863281,286.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888799395412,4.563850630745492e-09,0.0009888753993436,-0.0110089099034667,0.0,0.0,0.0,-0.0070753097534179,60.0,0.3971635401248932,-0.0,-6.66725199494067e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,9.285387204727158e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.77796080405824e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,7.221970008686185e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,9.777960076462476e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,0.0004638241080101,284.249267578125,294.1499938964844,286.9349060058594,282.4184265136719,287.1159973144531,286.7828674316406,286.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893556125462,4.619462146138176e-09,0.0009893509559333,-0.0111546106636524,0.0,0.0,0.0,-0.0071028787642717,60.0,0.4055499732494354,-0.0,-6.673666774759114e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.293959010392427e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.786987357074396e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,7.228636968648061e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.786986629478632e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0004642523126676,284.25,294.1499938964844,286.9574279785156,282.4178161621094,287.11309814453125,286.8103942871094,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902687743306,4.726244728914253e-09,0.0009902641177177,-0.0114343781024217,0.0,0.0,0.0,-0.0071558156050741,60.0,0.4216626286506653,-0.0,-6.685992559596343e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.293959010392427e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.786987357074396e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,7.228636968648061e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.786986629478632e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0004642523126676,284.25,294.1499938964844,286.9574279785156,282.4178161621094,287.11309814453125,286.8103942871094,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902687743306,4.726244728914253e-09,0.0009902641177177,-0.0114343781024217,0.0,0.0,0.0,-0.0071558156050741,60.0,0.4216626286506653,-0.0,-6.685992559596343e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.301886893808842e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,9.79533651843667e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,7.234803342726082e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.795335063245147e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0004646483284886,284.250732421875,294.1499938964844,286.978271484375,282.4195556640625,287.1106262207031,286.8374938964844,286.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.8250106132741174e-09,0.0009911087108775,-0.0116931404918432,0.0,0.0,0.0,-0.0072047784924507,60.0,0.4367070496082306,-0.0,-6.697403165389916e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.301886893808842e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,9.79533651843667e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,7.234803342726082e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.795335063245147e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0004646483284886,284.250732421875,294.1499938964844,286.978271484375,282.4195556640625,287.1106262207031,286.8374938964844,286.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.8250106132741174e-09,0.0009911087108775,-0.0116931404918432,0.0,0.0,0.0,-0.0072047784924507,60.0,0.4367070496082306,-0.0,-6.697403165389916e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.308984590461478e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.802809654502198e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,7.240322884172201e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.802808926906435e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0004650028422474,284.25146484375,294.1499938964844,286.9972229003906,282.4237976074219,287.1084899902344,286.8639221191406,286.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991869601421,4.913419893171067e-09,0.0009918647119775,-0.0119247650727629,0.0,0.0,0.0,-0.0072486065328121,60.0,0.4505724608898163,-0.0,-6.707625743729295e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.308984590461478e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.802809654502198e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,7.240322884172201e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.802808926906435e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0004650028422474,284.25146484375,294.1499938964844,286.9972229003906,282.4237976074219,287.1084899902344,286.8639221191406,286.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991869601421,4.913419893171067e-09,0.0009918647119775,-0.0119247650727629,0.0,0.0,0.0,-0.0072486065328121,60.0,0.4505724608898163,-0.0,-6.707625743729295e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.315221541328356e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,9.80937766144052e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,7.245174492709339e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.80937693384476e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004653143987525,284.2521667480469,294.1499938964844,287.0140991210937,282.43072509765625,287.10675048828125,286.8891906738281,286.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991112856345126e-09,0.0009925290942192,-0.0121283140033483,0.0,0.0,0.0,-0.0072871227748692,60.0,0.46301931142807,-0.0,-6.716615530422132e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.315221541328356e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,9.80937766144052e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,7.245174492709339e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.80937693384476e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004653143987525,284.2521667480469,294.1499938964844,287.0140991210937,282.43072509765625,287.10675048828125,286.8891906738281,286.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991112856345126e-09,0.0009925290942192,-0.0121283140033483,0.0,0.0,0.0,-0.0072871227748692,60.0,0.46301931142807,-0.0,-6.716615530422132e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.317910735262558e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.812210191739724e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,7.247266330523416e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.8122087365482e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0004654487711377,284.2525329589844,294.1499938964844,287.0216979980469,282.4352722167969,287.1059875488281,286.9012756347656,286.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992820598185,5.024618499049893e-09,0.0009928155923262,-0.0122160958126187,0.0,0.0,0.0,-0.0073037329129874,60.0,0.4686431586742401,-0.0,-6.720494383216646e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,9.320361277787016e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.814790246309713e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,7.249171903822571e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,9.814789518713952e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0004655711818486,284.2528991699219,294.1499938964844,287.0286560058594,282.4405212402344,287.1053161621094,286.9129943847656,286.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055141638621308e-09,0.0009930765954777,-0.0122960628941655,0.0,0.0,0.0,-0.0073188645765185,60.0,0.4739015400409698,-0.0,-6.724028622784317e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.324388520326464e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.81903140200302e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.252304203575477e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.819029946811496e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0004657723184209,284.2536315917969,294.1499938964844,287.04071044921875,282.4533386230469,287.1040954589844,286.9352722167969,286.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935107082128,5.105302403052292e-09,0.0009935055859386,-0.0124274771660566,0.0,0.0,0.0,-0.0073437318205833,60.0,0.4832525551319122,-0.0,-6.729839441277363e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.324388520326464e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.81903140200302e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.252304203575477e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.819029946811496e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0004657723184209,284.2536315917969,294.1499938964844,287.04071044921875,282.4533386230469,287.1040954589844,286.9352722167969,286.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935107082128,5.105302403052292e-09,0.0009935055859386,-0.0124274771660566,0.0,0.0,0.0,-0.0073437318205833,60.0,0.4832525551319122,-0.0,-6.729839441277363e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.326020517619328e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,9.82074998319149e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,7.253573858179152e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.820749255595727e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0004658538673538,284.2539978027344,294.1499938964844,287.0458984375,282.46124267578125,287.1035461425781,286.9460144042969,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936846327036,5.125635027525277e-09,0.0009936795104295,-0.0124807460233569,0.0,0.0,0.0,-0.0073538119904696,60.0,0.4873173832893371,-0.0,-6.732194890446408e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.327213047072291e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,9.822005813475698e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.25450154277496e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.822005085879935e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004659134428948,284.2543334960937,294.1499938964844,287.04998779296875,282.4693298339844,287.10308837890625,286.95556640625,286.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938116418197,5.1404871470595034e-09,0.0009938065195456,-0.0125196566805243,0.0,0.0,0.0,-0.0073611745610833,60.0,0.4906827211380005,-0.0,-6.733916535495156e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.328636951977388e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.82350466074422e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,7.255608215928078e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.82350393314846e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004659845435526,284.2550354003906,294.1499938964844,287.0540466308594,282.4848327636719,287.1022033691406,286.9734191894531,286.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939632145687,5.158210303335409e-09,0.0009939580922946,-0.0125660886988043,0.0,0.0,0.0,-0.0073699611239135,60.0,0.495435506105423,-0.0,-6.735970714544237e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.328636951977388e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.82350466074422e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,7.255608215928078e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.82350393314846e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004659845435526,284.2550354003906,294.1499938964844,287.0540466308594,282.4848327636719,287.1022033691406,286.9734191894531,286.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939632145687,5.158210303335409e-09,0.0009939580922946,-0.0125660886988043,0.0,0.0,0.0,-0.0073699611239135,60.0,0.495435506105423,-0.0,-6.735970714544237e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,9.328651503892615e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.823520667850973e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.25561985746026e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,9.823519212659448e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004659853002522,284.2557373046875,294.1499938964844,287.05078125,282.4962158203125,287.101318359375,286.9877319335937,286.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.1583852744840905e-09,0.0009939596056938,-0.012566546909511,0.0,0.0,0.0,-0.0073700477369129,60.0,0.4955908060073852,-0.0,-6.735990609740838e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,9.328651503892615e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.823520667850973e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.25561985746026e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,9.823519212659448e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004659853002522,284.2557373046875,294.1499938964844,287.05078125,282.4962158203125,287.101318359375,286.9877319335937,286.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.1583852744840905e-09,0.0009939596056938,-0.012566546909511,0.0,0.0,0.0,-0.0073700477369129,60.0,0.4955908060073852,-0.0,-6.735990609740838e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.328121814178304e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.822962601901963e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.255208038259298e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.822961874306202e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0004659588157664,284.256103515625,294.1499938964844,287.04656982421875,282.5004577636719,287.1008605957031,286.993408203125,286.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939083829522,5.1517781152199404e-09,0.0009939031442627,-0.0125492364168167,0.0,0.0,0.0,-0.0073667727410793,60.0,0.4939307272434234,-0.0,-6.735224644671689e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,9.32725306483917e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,9.82204801402986e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,7.25453210179694e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,9.8220472864341e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0004659154510591,284.2564392089844,294.1499938964844,287.04071044921875,282.5037536621094,287.100341796875,286.998046875,286.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938158327713,5.140953440729845e-09,0.0009938105940818,-0.0125208776444196,0.0,0.0,0.0,-0.0073614064604043,60.0,0.4911277592182159,-0.0,-6.733970536743072e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.32448892854154e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.819136903388426e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,7.252382056321949e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.819136175792664e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0004657773824874,284.25714111328125,294.1499938964844,287.0242919921875,282.5076904296875,287.09912109375,287.0040283203125,286.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443283326923,60.0,0.4822494983673095,-0.0,-6.729978707653572e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.32448892854154e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.819136903388426e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,7.252382056321949e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.819136175792664e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0004657773824874,284.25714111328125,294.1499938964844,287.0242919921875,282.5076904296875,287.09912109375,287.0040283203125,286.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443283326923,60.0,0.4822494983673095,-0.0,-6.729978707653572e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.320313984062524e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.814740769797936e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,7.249134796438739e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.814739314606412e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0004655688244383,284.2578125,294.1499938964844,287.00201416015625,282.5083312988281,287.0975341796875,287.0050048828125,286.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054475060717323e-09,0.0009930712403729,-0.0122943157330155,0.0,0.0,0.0,-0.0073185358196496,60.0,0.4688642024993896,-0.0,-6.723951884168855e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.320313984062524e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.814740769797936e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,7.249134796438739e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.814739314606412e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0004655688244383,284.2578125,294.1499938964844,287.00201416015625,282.5083312988281,287.0975341796875,287.0050048828125,286.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054475060717323e-09,0.0009930712403729,-0.0122943157330155,0.0,0.0,0.0,-0.0073185358196496,60.0,0.4688642024993896,-0.0,-6.723951884168855e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
