time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283860,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.314856288256124e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,9.808992763282733e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,7.244890002766624e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.80899203568697e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0004652961797546,284.2585144042969,294.1499938964844,286.974365234375,282.50592041015625,287.0956115722656,287.001708984375,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864663509424645e-09,0.0009924897458404,-0.0121161406859755,0.0,0.0,0.0,-0.007284821011126,60.0,0.4519520103931427,-0.0,-6.716077649571163e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.314856288256124e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,9.808992763282733e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,7.244890002766624e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.80899203568697e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0004652961797546,284.2585144042969,294.1499938964844,286.974365234375,282.50592041015625,287.0956115722656,287.001708984375,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864663509424645e-09,0.0009924897458404,-0.0121161406859755,0.0,0.0,0.0,-0.007284821011126,60.0,0.4519520103931427,-0.0,-6.716077649571163e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.30816022446379e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.801941632758826e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,7.239681872306392e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.801940905163065e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.000464961718535,284.2591857910156,294.1499938964844,286.9418334960937,282.5007629394531,287.0931396484375,286.99346923828125,286.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903031758374254e-09,0.0009917762363329,-0.0118975499644875,0.0,0.0,0.0,-0.0072434591129422,60.0,0.4311790764331817,-0.0,-6.706424215963126e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.30816022446379e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.801941632758826e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,7.239681872306392e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.801940905163065e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.000464961718535,284.2591857910156,294.1499938964844,286.9418334960937,282.5007629394531,287.0931396484375,286.99346923828125,286.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903031758374254e-09,0.0009917762363329,-0.0118975499644875,0.0,0.0,0.0,-0.0072434591129422,60.0,0.4311790764331817,-0.0,-6.706424215963126e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.30438909563236e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.797970415093003e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,7.236748933792114e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.797969687497245e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0004647733294405,284.259521484375,294.1499938964844,286.92388916015625,282.4971923828125,287.0916748046875,286.98748779296875,286.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913793765008,4.856043123169229e-09,0.0009913744870573,-0.0117744421586394,0.0,0.0,0.0,-0.0072201648727059,60.0,0.4195075035095215,-0.0,-6.700990695662767e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.300441161030903e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.793813660508022e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,7.233678479678929e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.79381293291226e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004645761509891,284.2598571777344,294.1499938964844,286.9048767089844,282.4930725097656,287.0900573730469,286.9805603027344,286.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806858466821495e-09,0.0009909539949148,-0.0116455815732479,0.0,0.0,0.0,-0.0071957819163799,60.0,0.4071881473064422,-0.0,-6.695305643233952e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.292065078625455e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.784993017092349e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,7.227163587231189e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.784992289496586e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0004641577252186,284.2605285644531,294.1499938964844,286.8639831542969,282.483154296875,287.0863647460937,286.9634704589844,286.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485956187274e-09,0.0009900614386424,-0.0113721312955021,0.0,0.0,0.0,-0.0071440399624407,60.0,0.380379855632782,-0.0,-6.683249154093573e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.292065078625455e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.784993017092349e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,7.227163587231189e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.784992289496586e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0004641577252186,284.2605285644531,294.1499938964844,286.8639831542969,282.483154296875,287.0863647460937,286.9634704589844,286.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485956187274e-09,0.0009900614386424,-0.0113721312955021,0.0,0.0,0.0,-0.0071440399624407,60.0,0.380379855632782,-0.0,-6.683249154093573e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.286939166486265e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.779595711734146e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,7.223177090054378e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.779594256542624e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0004639016988221,284.26092529296875,294.1499938964844,286.8377685546875,282.47625732421875,287.08380126953125,286.9512634277344,286.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638621486918737e-09,0.0009895153343677,-0.0112048080191016,0.0,0.0,0.0,-0.0071123796515166,60.0,0.363055944442749,-0.0,-6.675877273210062e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.283538383897394e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.776013757800683e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.220531551865861e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.776013030204922e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0004637318197637,284.2611999511719,294.1499938964844,286.81964111328125,282.4712829589844,287.0819702148437,286.9425354003906,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891575900837,4.596246938604054e-09,0.0009891529334709,-0.0110937869176268,0.0,0.0,0.0,-0.0070913727395236,60.0,0.3511159420013428,-0.0,-6.670988739188033e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.27544679143466e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,9.767492883838712e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,7.214237848529592e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.767492156242952e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0004633275966625,284.2618408203125,294.1499938964844,286.7723388671875,282.4577331542969,287.0768737792969,286.91827392578125,286.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954209243996965e-09,0.0009882907615974,-0.0108296237885952,0.0,0.0,0.0,-0.007041388656944,60.0,0.319819837808609,-0.0,-6.659362838945526e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.27544679143466e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,9.767492883838712e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,7.214237848529592e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.767492156242952e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0004633275966625,284.2618408203125,294.1499938964844,286.7723388671875,282.4577331542969,287.0768737792969,286.91827392578125,286.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954209243996965e-09,0.0009882907615974,-0.0108296237885952,0.0,0.0,0.0,-0.007041388656944,60.0,0.319819837808609,-0.0,-6.659362838945526e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.268519352190197e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.760198008734732e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,7.20885000191629e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.760197281138971e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0004629815812222,284.26251220703125,294.1499938964844,286.7225646972656,282.4427795410156,287.071044921875,286.8906555175781,286.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409108633751657e-09,0.0009875525720417,-0.0106034828349947,0.0,0.0,0.0,-0.0069985995069146,60.0,0.2866124510765075,-0.0,-6.649418793358566e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.268519352190197e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.760198008734732e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,7.20885000191629e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.760197281138971e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0004629815812222,284.26251220703125,294.1499938964844,286.7225646972656,282.4427795410156,287.071044921875,286.8906555175781,286.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409108633751657e-09,0.0009875525720417,-0.0106034828349947,0.0,0.0,0.0,-0.0069985995069146,60.0,0.2866124510765075,-0.0,-6.649418793358566e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.26575157791376e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.757283987710252e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.206697773654014e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.75728253251873e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0004628433380275,284.2628173828125,294.1499938964844,286.6968688964844,282.4348449707031,287.0678100585937,286.8755798339844,286.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.374621997982331e-09,0.0009872576920315,-0.0105131268501281,0.0,0.0,0.0,-0.0069815027527511,60.0,0.2694193720817566,-0.0,-6.6454475700084e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.263466199627146e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,9.75487710093148e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,7.204920257208869e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.75487637333572e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0004627291637007,284.2631530761719,294.1499938964844,286.6707458496094,282.4266662597656,287.0643920898437,286.85986328125,286.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346144333311486e-09,0.0009870141511783,-0.0104385148733854,0.0,0.0,0.0,-0.0069673848338425,60.0,0.2519558668136596,-0.0,-6.642169836368339e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.2608985141851e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.752172627486289e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,7.202923006843776e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.752171899890528e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0004626009031198,284.2637939453125,294.1499938964844,286.617431640625,282.40972900390625,287.0569763183594,286.8261413574219,286.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414282076048e-09,0.0009867403423413,-0.0103546688333153,0.0,0.0,0.0,-0.0069515197537839,60.0,0.2162034958600998,-0.0,-6.63848638282616e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.2608985141851e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.752172627486289e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,7.202923006843776e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.752171899890528e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0004626009031198,284.2637939453125,294.1499938964844,286.617431640625,282.40972900390625,287.0569763183594,286.8261413574219,286.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414282076048e-09,0.0009867403423413,-0.0103546688333153,0.0,0.0,0.0,-0.0069515197537839,60.0,0.2162034958600998,-0.0,-6.63848638282616e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.261300147045404e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,9.752596088219434e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.203235145425424e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.752595360623673e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0004626209847629,284.2644348144531,294.1499938964844,286.5630798339844,282.3922424316406,287.0487060546875,286.7893371582031,286.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191388243712944e-09,0.0009867830667644,-0.0103677585721015,0.0,0.0,0.0,-0.0069539961405098,60.0,0.1796225011348724,-0.0,-6.63906121189939e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.261300147045404e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,9.752596088219434e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.203235145425424e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.752595360623673e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0004626209847629,284.2644348144531,294.1499938964844,286.5630798339844,282.3922424316406,287.0487060546875,286.7893371582031,286.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191388243712944e-09,0.0009867830667644,-0.0103677585721015,0.0,0.0,0.0,-0.0069539961405098,60.0,0.1796225011348724,-0.0,-6.63906121189939e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.26491484278813e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,9.756402141647412e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,7.206046575447544e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.756401414051652e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004628015158232,284.2650756835937,294.1499938964844,286.5081481933594,282.3744812011719,287.0396423339844,286.7494812011719,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871723596006,4.364162364822732e-09,0.0009871679358184,-0.0104857226833701,0.0,0.0,0.0,-0.0069763157516717,60.0,0.1425479352474212,-0.0,-6.644243910614024e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.26491484278813e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,9.756402141647412e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,7.206046575447544e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.756401414051652e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004628015158232,284.2650756835937,294.1499938964844,286.5081481933594,282.3744812011719,287.0396423339844,286.7494812011719,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871723596006,4.364162364822732e-09,0.0009871679358184,-0.0104857226833701,0.0,0.0,0.0,-0.0069763157516717,60.0,0.1425479352474212,-0.0,-6.644243910614024e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.27170694922097e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,9.763555135577916e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,7.211329648271203e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.763554407982156e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0004631408373825,284.26568603515625,294.1499938964844,286.4531555175781,282.35675048828125,287.02978515625,286.7066650390625,286.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448780455135193e-09,0.0009878914570435,-0.0107074240222573,0.0,0.0,0.0,-0.0070182643830776,60.0,0.1052664592862129,-0.0,-6.653989004234975e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.27170694922097e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,9.763555135577916e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,7.211329648271203e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.763554407982156e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0004631408373825,284.26568603515625,294.1499938964844,286.4531555175781,282.35675048828125,287.02978515625,286.7066650390625,286.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448780455135193e-09,0.0009878914570435,-0.0107074240222573,0.0,0.0,0.0,-0.0070182643830776,60.0,0.1052664592862129,-0.0,-6.653989004234975e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.276276250602676e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.768366726348177e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,7.21488322596997e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.768365271156654e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0004633690696209,284.2660217285156,294.1499938964844,286.42578125,282.3479919433594,287.0245361328125,286.6840515136719,286.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.505699369161675e-09,0.0009883780730888,-0.0108565529808402,0.0,0.0,0.0,-0.007046481128782,60.0,0.0866370275616645,-0.0,-6.660548024228774e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.281474922318012e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.773841156857088e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,7.218926475616172e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.773840429261328e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0004636287631001,284.2663269042969,294.1499938964844,286.3985595703125,282.33935546875,287.01910400390625,286.6607666015625,286.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889364009723,4.5704648954369995e-09,0.0009889318607747,-0.0110262399539351,0.0,0.0,0.0,-0.0070785880088806,60.0,0.068056397140026,-0.0,-6.668015117838877e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.293773473473266e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.786792361410336e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,7.228492177091539e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.786791633814572e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0004642431158572,284.2669677734375,294.1499938964844,286.3448181152344,282.32257080078125,287.0076599121094,286.61199951171875,286.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902467718347,4.723685442797887e-09,0.0009902419988065,-0.0114276744425296,0.0,0.0,0.0,-0.0071545462124049,60.0,0.031214777380228,-0.0,-6.685697684361004e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.293773473473266e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.786792361410336e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,7.228492177091539e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.786791633814572e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0004642431158572,284.2669677734375,294.1499938964844,286.3448181152344,282.32257080078125,287.0076599121094,286.61199951171875,286.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902467718347,4.723685442797887e-09,0.0009902419988065,-0.0114276744425296,0.0,0.0,0.0,-0.0071545462124049,60.0,0.031214777380228,-0.0,-6.685697684361004e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.303419210482387e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.796948870643972e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,7.235994416987523e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.796948143048212e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0004647249006666,284.2673645019531,294.1499938964844,286.3090515136719,282.3116760253906,286.9994201660156,286.57720947265625,286.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912743698805,4.843846213020697e-09,0.000991269480437,-0.0117424884811043,0.0,0.0,0.0,-0.0072141150012612,60.0,0.0065689045004546,-0.0,-6.69958097887502e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.3081958766561e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.80197946773842e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,7.239709520945325e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.801978740142658e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,0.0004649635229725,284.267578125,294.1499938964844,286.29248046875,282.30670166015625,286.9954528808594,286.560546875,286.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917832212522,4.903356831675865e-09,0.0009917783318087,-0.0118984021246433,0.0,0.0,0.0,-0.0072436165064573,60.0,-0.0049195121973752,-0.0,-6.70646187472812e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.324122220277786e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.818750550039113e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,7.252096838783473e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.818749822443353e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.000465759076178,284.2681884765625,294.1499938964844,286.2419738769531,282.2920837402344,286.98260498046875,286.5071716308594,286.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101774114280033e-09,0.000993474968709,-0.0124182347208261,0.0,0.0,0.0,-0.0073419804684817,60.0,-0.0401965081691741,-0.0,-6.729430168661565e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.324122220277786e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.818750550039113e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,7.252096838783473e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.818749822443353e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.000465759076178,284.2681884765625,294.1499938964844,286.2419738769531,282.2920837402344,286.98260498046875,286.5071716308594,286.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101774114280033e-09,0.000993474968709,-0.0124182347208261,0.0,0.0,0.0,-0.0073419804684817,60.0,-0.0401965081691741,-0.0,-6.729430168661565e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.341151599073784e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.836682875175028e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,7.265341264428571e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.836682147579268e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0004666097229346,284.268798828125,294.1499938964844,286.1937866210937,282.2790222167969,286.9690246582031,286.4522399902344,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313926632055654e-09,0.0009952891850844,-0.0129740396514534,0.0,0.0,0.0,-0.0074471537955105,60.0,-0.0740190744400024,-0.0,-6.754032000344523e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.341151599073784e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.836682875175028e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,7.265341264428571e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.836682147579268e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0004666097229346,284.268798828125,294.1499938964844,286.1937866210937,282.2790222167969,286.9690246582031,286.4522399902344,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952944237738,5.313926632055654e-09,0.0009952891850844,-0.0129740396514534,0.0,0.0,0.0,-0.0074471537955105,60.0,-0.0740190744400024,-0.0,-6.754032000344523e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.349887841381133e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.845883323578164e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,7.272136281244457e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.84588186838664e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004670461348723,284.26910400390625,294.1499938964844,286.1707458496094,282.2731628417969,286.9620056152344,286.4244689941406,286.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422769344676226e-09,0.000996219809167,-0.0132591864094138,0.0,0.0,0.0,-0.007501111831516,60.0,-0.0903927609324455,-0.0,-6.766671134528225e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.358691022498532e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,9.855153621174396e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.278983684955165e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.855152893578634e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004674858646467,284.2694091796875,294.1499938964844,286.1484375,282.267822265625,286.954833984375,286.3966369628906,286.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971632389351,5.532446500922106e-09,0.000997157767415,-0.0135465152561664,0.0,0.0,0.0,-0.0075554838404059,60.0,-0.106285385787487,-0.0,-6.779419692293231e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.376205707667395e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.873596718534829e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,7.292605732800439e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.873595990939066e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.000468360754894,284.27001953125,294.1499938964844,286.1063537597656,282.2587890625,286.94012451171875,286.3412780761719,286.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.7506452932898355e-09,0.0009990235557779,-0.0141181359067559,0.0,0.0,0.0,-0.0076636541634798,60.0,-0.1367157250642776,-0.0,-6.804816621297506e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
