time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286080,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.376205707667395e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.873596718534829e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,7.292605732800439e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.873595990939066e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.000468360754894,284.27001953125,294.1499938964844,286.1063537597656,282.2587890625,286.94012451171875,286.3412780761719,286.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.7506452932898355e-09,0.0009990235557779,-0.0141181359067559,0.0,0.0,0.0,-0.0076636541634798,60.0,-0.1367157250642776,-0.0,-6.804816621297506e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.392995707457884e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.891277295537292e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,7.305664621526375e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.891276567941532e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0004691994399763,284.2706298828125,294.1499938964844,286.06805419921875,282.25225830078125,286.9249572753906,286.2872314453125,286.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008182143792,5.959820637002622e-09,0.0010008122771978,-0.0146661046892404,0.0,0.0,0.0,-0.007767351809889,60.0,-0.1646875143051147,-0.0,-6.829208132330677e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.392995707457884e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.891277295537292e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,7.305664621526375e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.891276567941532e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0004691994399763,284.2706298828125,294.1499938964844,286.06805419921875,282.25225830078125,286.9249572753906,286.2872314453125,286.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008182143792,5.959820637002622e-09,0.0010008122771978,-0.0146661046892404,0.0,0.0,0.0,-0.007767351809889,60.0,-0.1646875143051147,-0.0,-6.829208132330677e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,9.408432379132135e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.907533240038902e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.317671406781301e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,9.90753251244314e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004699705459643,284.271240234375,294.1499938964844,286.0340270996094,282.24853515625,286.9093933105469,286.2351989746094,286.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521423511123885e-09,0.0010024568764492,-0.0151699110865592,0.0,0.0,0.0,-0.0078626945614814,60.0,-0.1901318132877349,-0.0,-6.85167265146447e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,9.408432379132135e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.907533240038902e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.317671406781301e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,9.90753251244314e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004699705459643,284.271240234375,294.1499938964844,286.0340270996094,282.24853515625,286.9093933105469,286.2351989746094,286.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521423511123885e-09,0.0010024568764492,-0.0151699110865592,0.0,0.0,0.0,-0.0078626945614814,60.0,-0.1901318132877349,-0.0,-6.85167265146447e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.421742288395762e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,9.921548917191104e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,7.328023639274761e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.921548189595342e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.000470635422971,284.2718505859375,294.1499938964844,286.00469970703125,282.2479858398437,286.8935546875,286.18621826171875,286.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317959044821464e-09,0.0010038748150691,-0.0156042771413922,0.0,0.0,0.0,-0.0079448968172073,60.0,-0.2125785648822784,-0.0,-6.871071178693455e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.421742288395762e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,9.921548917191104e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,7.328023639274761e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.921548189595342e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.000470635422971,284.2718505859375,294.1499938964844,286.00469970703125,282.2479858398437,286.8935546875,286.18621826171875,286.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317959044821464e-09,0.0010038748150691,-0.0156042771413922,0.0,0.0,0.0,-0.0079448968172073,60.0,-0.2125785648822784,-0.0,-6.871071178693455e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.42730694077909e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.927408973453566e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.332351378863677e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.927408245857804e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0004709133936557,284.27215576171875,294.1499938964844,285.9919738769531,282.2489929199219,286.88555908203125,286.1633605957031,286.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044741211459,6.387287143638787e-09,0.0010044677183032,-0.0157858822494745,0.0,0.0,0.0,-0.0079792663455009,60.0,-0.2223906069993972,-0.0,-6.87918983999225e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.43216509767808e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,9.9325246992521e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,7.336129783652723e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.932523971656336e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0004711560322903,284.2724304199219,294.1499938964844,285.9806213378906,282.2508850097656,286.87750244140625,286.1414794921875,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004991820082,6.447806288889524e-09,0.001004985300824,-0.0159444119781255,0.0,0.0,0.0,-0.0080092689022421,60.0,-0.2314613610506057,-0.0,-6.886281056495136e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.439035784453154e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.939759911503644e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,7.34147397452034e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.93975918390788e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0004714992537628,284.2730407714844,294.1499938964844,285.96221923828125,282.2575988769531,286.8613586425781,286.1015625,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533400487285235e-09,0.0010057173203676,-0.0161686223000288,0.0,0.0,0.0,-0.0080517018213868,60.0,-0.2466120719909668,-0.0,-6.896316051552277e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.439035784453154e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.939759911503644e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,7.34147397452034e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.93975918390788e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0004714992537628,284.2730407714844,294.1499938964844,285.96221923828125,282.2575988769531,286.8613586425781,286.1015625,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533400487285235e-09,0.0010057173203676,-0.0161686223000288,0.0,0.0,0.0,-0.0080517018213868,60.0,-0.2466120719909668,-0.0,-6.896316051552277e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.441425936529412e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,9.942276665242387e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,7.343332981690764e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.942275937646627e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,0.0004716186376754,284.27349853515625,294.1499938964844,285.95233154296875,282.26544189453125,286.8490905761719,286.0750732421875,286.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059785563498,6.563172672002793e-09,0.0010059720370918,-0.0162466093897819,0.0,0.0,0.0,-0.0080664623528718,60.0,-0.2552461326122284,-0.0,-6.899808369098538e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.441753354622052e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.9426215456333e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,7.3435869126115e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.94262081803754e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0004716349940281,284.27362060546875,294.1499938964844,285.95001220703125,282.2684326171875,286.8452453613281,286.0672912597656,286.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.567247190503167e-09,0.001006006845273,-0.016257282346487,0.0,0.0,0.0,-0.0080684814602136,60.0,-0.25755774974823,-0.0,-6.90028585381697e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.441089059691876e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.941922326106578e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,7.343071047216654e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.941921598510815e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0004716018447652,284.27423095703125,294.1499938964844,285.9423217773437,282.28277587890625,286.8292236328125,286.03857421875,286.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558968035363932e-09,0.0010059361811727,-0.0162355955690145,0.0,0.0,0.0,-0.0080643780529499,60.0,-0.2647456228733063,-0.0,-6.899315252439919e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.441089059691876e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.941922326106578e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,7.343071047216654e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.941921598510815e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0004716018447652,284.27423095703125,294.1499938964844,285.9423217773437,282.28277587890625,286.8292236328125,286.03857421875,286.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558968035363932e-09,0.0010059361811727,-0.0162355955690145,0.0,0.0,0.0,-0.0080643780529499,60.0,-0.2647456228733063,-0.0,-6.899315252439919e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,9.43855702644214e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.93925568764098e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,7.341101445490494e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,9.939254960045218e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.000471475359518,284.2748107910156,294.1499938964844,285.9372863769531,282.2997131347656,286.8133850097656,286.0153503417969,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274119442904074e-09,0.0010056663304567,-0.0161529351025819,0.0,0.0,0.0,-0.008048734627664,60.0,-0.2693299651145935,-0.0,-6.895613324786609e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,9.43855702644214e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.93925568764098e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,7.341101445490494e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,9.939254960045218e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.000471475359518,284.2748107910156,294.1499938964844,285.9372863769531,282.2997131347656,286.8133850097656,286.0153503417969,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274119442904074e-09,0.0010056663304567,-0.0161529351025819,0.0,0.0,0.0,-0.008048734627664,60.0,-0.2693299651145935,-0.0,-6.895613324786609e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.436570690013468e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,9.937164577422664e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,7.339556759689003e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,9.937163849826902e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.00047137614456,284.27508544921875,294.1499938964844,285.9357604980469,282.3091735839844,286.8055725097656,286.0057373046875,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502662408536253e-09,0.0010054548038169,-0.0160881057381629,0.0,0.0,0.0,-0.0080364653840661,60.0,-0.2708104252815246,-0.0,-6.892711468253766e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,9.434226376470178e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,9.93469511740841e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.337732677115127e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,9.934694389812648e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0004712590307462,284.275390625,294.1499938964844,285.9349060058594,282.3193054199219,286.7977905273437,285.9970703125,286.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473447999866266e-09,0.0010052049765363,-0.0160115789622068,0.0,0.0,0.0,-0.0080219823867082,60.0,-0.2719078958034515,-0.0,-6.889285941724665e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.428326302440836e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.92848290479742e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.333144458243623e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.928482177201658e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.000470964325359,284.27593994140625,294.1499938964844,285.93524169921875,282.3414611816406,286.782470703125,285.9828491210937,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,-0.2726313471794128,-0.0,-6.88067132159631e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.428326302440836e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.92848290479742e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.333144458243623e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.928482177201658e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.000470964325359,284.27593994140625,294.1499938964844,285.93524169921875,282.3414611816406,286.782470703125,285.9828491210937,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,-0.2726313471794128,-0.0,-6.88067132159631e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.420933929504828e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,9.920698357746004e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,7.327394268941134e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.920697630150244e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0004705950559582,284.2765197753906,294.1499938964844,285.9383239746094,282.3661804199219,286.7674865722656,285.9726867675781,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307824929052685e-09,0.0010037887841463,-0.0155777288600802,0.0,0.0,0.0,-0.0079398760572075,60.0,-0.2712991833686828,-0.0,-6.869884572324736e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.420933929504828e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,9.920698357746004e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,7.327394268941134e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.920697630150244e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0004705950559582,284.2765197753906,294.1499938964844,285.9383239746094,282.3661804199219,286.7674865722656,285.9726867675781,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307824929052685e-09,0.0010037887841463,-0.0155777288600802,0.0,0.0,0.0,-0.0079398760572075,60.0,-0.2712991833686828,-0.0,-6.869884572324736e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.412289364263415e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.91159467957914e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,7.320670556509867e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.911593951983376e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004701632133219,284.277099609375,294.1499938964844,285.9442443847656,282.3934631347656,286.7528076171875,285.9656982421875,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,-0.2682153284549713,-0.0,-6.857281675820559e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.412289364263415e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.91159467957914e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,7.320670556509867e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.911593951983376e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004701632133219,284.277099609375,294.1499938964844,285.9442443847656,282.3934631347656,286.7528076171875,285.9656982421875,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,-0.2682153284549713,-0.0,-6.857281675820559e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.402369323652238e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.901148587232456e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,7.312955131055787e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.901147859636694e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,0.0004696677206084,284.27764892578125,294.1499938964844,285.9530029296875,282.4232482910156,286.7386169433594,285.9623718261719,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018170578405,6.0765144027641335e-09,0.0010018108878284,-0.0149717964231967,0.0,0.0,0.0,-0.0078252060338854,60.0,-0.262900710105896,-0.0,-6.842834210374349e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.402369323652238e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.901148587232456e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,7.312955131055787e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.901147859636694e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,0.0004696677206084,284.27764892578125,294.1499938964844,285.9530029296875,282.4232482910156,286.7386169433594,285.9623718261719,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018170578405,6.0765144027641335e-09,0.0010018108878284,-0.0149717964231967,0.0,0.0,0.0,-0.0078252060338854,60.0,-0.262900710105896,-0.0,-6.842834210374349e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.397022222401574e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.89551772363484e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.30879619368352e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.895516996039078e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0004694006056524,284.2779235839844,294.1499938964844,285.9584655761719,282.4390869140625,286.7316589355469,285.9617004394531,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009889919056377e-09,0.0010012412676587,-0.0147972665727138,0.0,0.0,0.0,-0.0077921776100993,60.0,-0.2596219778060913,-0.0,-6.83505305687504e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.391385538037866e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.889581997413188e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,7.304412429220974e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.889581997413188e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0004691190551966,284.2781982421875,294.1499938964844,285.96466064453125,282.45556640625,286.7248229980469,285.9618835449219,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.939663871856737e-09,0.0010006407974287,-0.0146133005619049,0.0,0.0,0.0,-0.0077573638409376,60.0,-0.2557677924633026,-0.0,-6.826855525332577e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.379341645399109e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.876898548100144e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,7.295044633792713e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.876897820504382e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0004685174208134,284.2787475585937,294.1499938964844,285.9792785644531,282.4903869628906,286.7115478515625,285.9642639160156,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594581528945e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,-0.2465920895338058,-0.0,-6.809354857750807e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.379341645399109e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.876898548100144e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,7.295044633792713e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.876897820504382e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0004685174208134,284.2787475585937,294.1499938964844,285.9792785644531,282.4903869628906,286.7115478515625,285.9642639160156,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594581528945e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,-0.2465920895338058,-0.0,-6.809354857750807e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.368458995595574e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,9.865439642453566e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,7.286580512300134e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.865438914857803e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0004679738194681,284.2792053222656,294.1499938964844,285.99383544921875,282.52154541015625,286.7007751464844,285.96844482421875,286.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,-0.2372873574495315,-0.0,-6.793563045448536e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.36631258809939e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,9.86317900242284e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,7.28491140762344e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.863178274827078e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,0.0004678666009567,284.279296875,294.1499938964844,285.9968566894531,282.5276794433594,286.69879150390625,285.96942138671875,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,-0.2353597283363342,-0.0,-6.790450157723171e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.352392225991936e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.848520130617544e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.274084055097774e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.848519403021784e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.0004671712522394,284.27984619140625,294.1499938964844,286.0175170898437,282.5674133300781,286.6866149902344,285.97723388671875,286.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,-0.2220431864261627,-0.0,-6.770279981083149e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.352392225991936e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.848520130617544e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.274084055097774e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.848519403021784e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.0004671712522394,284.27984619140625,294.1499938964844,286.0175170898437,282.5674133300781,286.6866149902344,285.97723388671875,286.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,-0.2220431864261627,-0.0,-6.770279981083149e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.337680239696056e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.833027434069665e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,7.262641156557947e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.833026706473902e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0004664363514166,284.2803649902344,294.1499938964844,286.041259765625,282.6095886230469,286.675048828125,285.987548828125,286.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522240863329e-09,0.0009949189843609,-0.012860327027738,0.0,0.0,0.0,-0.0074256411753594,60.0,-0.2066514045000076,-0.0,-6.74899496289072e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.337680239696056e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.833027434069665e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,7.262641156557947e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.833026706473902e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0004664363514166,284.2803649902344,294.1499938964844,286.041259765625,282.6095886230469,286.675048828125,285.987548828125,286.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522240863329e-09,0.0009949189843609,-0.012860327027738,0.0,0.0,0.0,-0.0074256411753594,60.0,-0.2066514045000076,-0.0,-6.74899496289072e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
