time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288300,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.330046304967254e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.824988956097512e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,7.256703975144774e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.824988228501752e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0004660550330299,284.2806396484375,294.1499938964844,286.0542907714844,282.631591796875,286.6695861816406,285.9937438964844,286.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941108291968,5.1754134311465805e-09,0.0009941057069227,-0.0126111572608351,0.0,0.0,0.0,-0.0073784915730357,60.0,-0.1980718821287155,-0.0,-6.73796449746078e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.322298865299672e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.81683042482473e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,7.250678027048707e-05,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.816829697228968e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0004656680393964,284.2809143066406,294.1499938964844,286.068115234375,282.6541748046875,286.6642150878906,286.0004577636719,286.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.0788897532072505e-09,0.0009932803222909,-0.0123582789674401,0.0,0.0,0.0,-0.0073306411504745,60.0,-0.1890812218189239,-0.0,-6.726779133714444e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.306401625508444e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.800089901546016e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.238313992274925e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.800089173950256e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0004648739413823,284.28143310546875,294.1499938964844,286.0981750488281,282.7012023925781,286.65411376953125,286.015625,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880821524722023e-09,0.0009915865957736,-0.0118393590673804,0.0,0.0,0.0,-0.0072324494831264,60.0,-0.169482871890068,-0.0,-6.703855603973352e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.306401625508444e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.800089901546016e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.238313992274925e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.800089173950256e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0004648739413823,284.28143310546875,294.1499938964844,286.0981750488281,282.7012023925781,286.65411376953125,286.015625,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880821524722023e-09,0.0009915865957736,-0.0118393590673804,0.0,0.0,0.0,-0.0072324494831264,60.0,-0.169482871890068,-0.0,-6.703855603973352e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,9.290161688113584e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.78298849076964e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,7.225682929856703e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,9.782987763173878e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,0.000464062730316,284.2819519042969,294.1499938964844,286.1314392089844,282.7505798339844,286.6446533203125,286.03277587890625,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898610878735,4.678484710751718e-09,0.0009898564312607,-0.0113092483952641,0.0,0.0,0.0,-0.0071321427822113,60.0,-0.1478626281023025,-0.0,-6.680478747966846e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,9.290161688113584e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.78298849076964e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,7.225682929856703e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,9.782987763173878e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,0.000464062730316,284.2819519042969,294.1499938964844,286.1314392089844,282.7505798339844,286.6446533203125,286.03277587890625,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898610878735,4.678484710751718e-09,0.0009898564312607,-0.0113092483952641,0.0,0.0,0.0,-0.0071321427822113,60.0,-0.1478626281023025,-0.0,-6.680478747966846e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.273775503970684e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.765732829691842e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,7.212937634903938e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.765732829691842e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0004632442141883,284.282470703125,294.1499938964844,286.1679992675781,282.80230712890625,286.6360778808594,286.05224609375,286.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474328019199447e-09,0.0009881106670945,-0.0107743591070175,0.0,0.0,0.0,-0.0070309331640601,60.0,-0.1239180788397789,-0.0,-6.656932072246492e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.273775503970684e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.765732829691842e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,7.212937634903938e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.765732829691842e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0004632442141883,284.282470703125,294.1499938964844,286.1679992675781,282.80230712890625,286.6360778808594,286.05224609375,286.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474328019199447e-09,0.0009881106670945,-0.0107743591070175,0.0,0.0,0.0,-0.0070309331640601,60.0,-0.1239180788397789,-0.0,-6.656932072246492e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.257446799892932e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.748538286658004e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,7.20023745088838e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.748537559062244e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0004624285502359,284.2829895019531,294.1499938964844,286.2078857421875,282.8563842773437,286.6283264160156,286.0736694335937,286.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888975810294e-09,0.0009863709565252,-0.0102413408458232,0.0,0.0,0.0,-0.0069300793111324,60.0,-0.0978914946317672,-0.0,-6.633510452047632e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.257446799892932e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.748538286658004e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,7.20023745088838e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.748537559062244e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0004624285502359,284.2829895019531,294.1499938964844,286.2078857421875,282.8563842773437,286.6283264160156,286.0736694335937,286.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888975810294e-09,0.0009863709565252,-0.0102413408458232,0.0,0.0,0.0,-0.0069300793111324,60.0,-0.0978914946317672,-0.0,-6.633510452047632e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.24937703530304e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.7400406957604e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,7.193961209850386e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.740039968164638e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,0.0004620254621841,284.2832336425781,294.1499938964844,286.2290954589844,282.8843078613281,286.6247863769531,286.08514404296875,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779162555933,0.0,0.0,0.0,-0.0068802367895841,60.0,-0.0840178802609443,-0.0,-6.621949921736815e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.241389489034192e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.731628961162642e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.187748997239396e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.73162823356688e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0004616264486685,284.2834777832031,294.1499938964844,286.2511291503906,282.9128112792969,286.6214904785156,286.0970764160156,286.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708294513081e-09,0.0009846602333709,-0.0097171682864427,0.0,0.0,0.0,-0.0068309009075164,60.0,-0.0696502402424812,-0.0,-6.610517289118435e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.225803660228848e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,9.715215855976568e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.175625796662644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.715215128380804e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0004608478920999,284.28399658203125,294.1499938964844,286.2978210449219,282.97149658203125,286.61553955078125,286.1221923828125,286.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637677535655e-09,0.0009829996852204,-0.0092083634808659,0.0,0.0,0.0,-0.0067346314899623,60.0,-0.0393066257238388,-0.0,-6.588236800553204e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.225803660228848e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,9.715215855976568e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.175625796662644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.715215128380804e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0004608478920999,284.28399658203125,294.1499938964844,286.2978210449219,282.97149658203125,286.61553955078125,286.1221923828125,286.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637677535655e-09,0.0009829996852204,-0.0092083634808659,0.0,0.0,0.0,-0.0067346314899623,60.0,-0.0393066257238388,-0.0,-6.588236800553204e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.212067379849032e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,9.70075125223957e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,7.164942508097738e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,9.700750524643809e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0004601617401931,284.2844543457031,294.1499938964844,286.34381103515625,283.02752685546875,286.6109313964844,286.1468811035156,286.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815398370847,3.7054981305573165e-09,0.0009815361117944,-0.0087599512189626,0.0,0.0,0.0,-0.00664978986606,60.0,-0.009352246299386,-0.0,-6.568632926473583e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.210895223077388e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.699516522232444e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.164030830608681e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.699515794636682e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0004601031832862,284.28448486328125,294.1499938964844,286.3479309082031,283.0325012207031,286.6105651855469,286.1490783691406,286.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814150398597,3.690895145069817e-09,0.0009814113145694,-0.0087216887623071,0.0,0.0,0.0,-0.0066425506956875,60.0,-0.0066807772964239,-0.0,-6.56696101941634e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.196831524604931e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.684707038104534e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,7.153092155931517e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.684706310508771e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0004594006750266,284.28497314453125,294.1499938964844,286.4015808105469,283.0957336425781,286.6065673828125,286.1776123046875,286.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156770827882156e-09,0.0009799129329621,-0.0082625849172472,0.0,0.0,0.0,-0.0065556871704757,60.0,0.0281271208077669,-0.0,-6.546923003725169e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.196831524604931e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.684707038104534e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,7.153092155931517e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.684706310508771e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0004594006750266,284.28497314453125,294.1499938964844,286.4015808105469,283.0957336425781,286.6065673828125,286.1776123046875,286.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156770827882156e-09,0.0009799129329621,-0.0082625849172472,0.0,0.0,0.0,-0.0065556871704757,60.0,0.0281271208077669,-0.0,-6.546923003725169e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,9.183809743262827e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.670994040789084e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,7.142964022932574e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,9.67099331319332e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0004587502044159,284.28546142578125,294.1499938964844,286.4587707519531,283.16119384765625,286.60369873046875,286.20782470703125,286.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353434419040013e-09,0.0009785254951566,-0.0078374743461608,0.0,0.0,0.0,-0.0064752562902867,60.0,0.065308503806591,-0.0,-6.52839489134749e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,9.183809743262827e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.670994040789084e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,7.142964022932574e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,9.67099331319332e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0004587502044159,284.28546142578125,294.1499938964844,286.4587707519531,283.16119384765625,286.60369873046875,286.20782470703125,286.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353434419040013e-09,0.0009785254951566,-0.0078374743461608,0.0,0.0,0.0,-0.0064752562902867,60.0,0.065308503806591,-0.0,-6.52839489134749e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.177693573292343e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.664554090704768e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,7.138207729440182e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.664553363109007e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0004584447306115,284.28570556640625,294.1499938964844,286.4887084960937,283.1947631835937,286.60260009765625,286.2234802246094,286.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778771782293,3.277240256949198e-09,0.0009778739186003,-0.0076378281228244,0.0,0.0,0.0,-0.0064374832436442,60.0,0.0846672132611274,-0.0,-6.519702822060935e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.171901183435692e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.6584546554368e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,7.13370245648548e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.658453927841038e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0004581553803291,284.28594970703125,294.1499938964844,286.5195617675781,283.2288818359375,286.6018371582031,286.2395935058594,286.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259944193,3.205072873768699e-09,0.0009772568009793,-0.0074487319216132,0.0,0.0,0.0,-0.0064017064869403,60.0,0.1046701893210411,-0.0,-6.511476158266305e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.16126446099952e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.647253318689764e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,7.125428965082392e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.647252591094002e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0004576240608002,284.2864074707031,294.1499938964844,286.5840148925781,283.2987365722656,286.60107421875,286.27294921875,286.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014803834259,0.0,0.0,0.0,-0.0063360077328979,60.0,0.1463437378406524,-0.0,-6.496380677845083e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.16126446099952e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.647253318689764e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,7.125428965082392e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.647252591094002e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0004576240608002,284.2864074707031,294.1499938964844,286.5840148925781,283.2987365722656,286.60107421875,286.27294921875,286.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014803834259,0.0,0.0,0.0,-0.0063360077328979,60.0,0.1463437378406524,-0.0,-6.496380677845083e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.152060374617577e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.63756101555191e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.118270150385797e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.637560287956148e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0004571642784867,284.2868957519531,294.1499938964844,286.65216064453125,283.3707275390625,286.6015625,286.3081970214844,286.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145783741,2.957868172615008e-09,0.0009751428151503,-0.0068009886890649,0.0,0.0,0.0,-0.0062791556119918,60.0,0.1906140148639679,-0.0,-6.483332981588319e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.152060374617577e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.63756101555191e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.118270150385797e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.637560287956148e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0004571642784867,284.2868957519531,294.1499938964844,286.65216064453125,283.3707275390625,286.6015625,286.3081970214844,286.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145783741,2.957868172615008e-09,0.0009751428151503,-0.0068009886890649,0.0,0.0,0.0,-0.0062791556119918,60.0,0.1906140148639679,-0.0,-6.483332981588319e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.14421398192644e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,9.629298438085244e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,7.112167804734781e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.629298438085244e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0004567723663058,284.287353515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6031188964844,286.3450622558594,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743096888996,2.8601150336982073e-09,0.0009743068367242,-0.0065448470413684,0.0,0.0,0.0,-0.0062306951731443,60.0,0.2369716018438339,-0.0,-6.472221514286502e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.14421398192644e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,9.629298438085244e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,7.112167804734781e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.629298438085244e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0004567723663058,284.287353515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6031188964844,286.3450622558594,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743096888996,2.8601150336982073e-09,0.0009743068367242,-0.0065448470413684,0.0,0.0,0.0,-0.0062306951731443,60.0,0.2369716018438339,-0.0,-6.472221514286502e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.138020686805248e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.622776269679888e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.10735039319843e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.622775542084128e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004564629634842,284.2878112792969,294.1499938964844,286.7997436523437,283.5210876464844,286.6061096191406,286.3843078613281,286.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736496722325,2.7829432092119077e-09,0.0009736468782648,-0.006342633627355,0.0,0.0,0.0,-0.0061924373731017,60.0,0.286210298538208,-0.0,-6.46345554855543e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.138020686805248e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.622776269679888e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.10735039319843e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.622775542084128e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004564629634842,284.2878112792969,294.1499938964844,286.7997436523437,283.5210876464844,286.6061096191406,286.3843078613281,286.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736496722325,2.7829432092119077e-09,0.0009736468782648,-0.006342633627355,0.0,0.0,0.0,-0.0061924373731017,60.0,0.286210298538208,-0.0,-6.46345554855543e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.135419531958178e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,9.620036871638148e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,7.105326949385926e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.620036871638148e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.000456333043985,284.2880554199219,294.1499938964844,286.8390197753906,283.5599670410156,286.6080322265625,286.4046630859375,286.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505375754799392e-09,0.0009733697515912,-0.0062577202916145,0.0,0.0,0.0,-0.0061763720586895,60.0,0.3115904927253723,-0.0,-6.459776358269664e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.133301500696688e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.617806790629402e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,7.103679672582075e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.617806790629402e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0004562272515613,284.28826904296875,294.1499938964844,286.8792724609375,283.5993347167969,286.6103210449219,286.4256591796875,286.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731467580422,2.7241486844076235e-09,0.0009731440222822,-0.0061885728500783,0.0,0.0,0.0,-0.0061632897704839,60.0,0.3376705646514892,-0.0,-6.456781420638438e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.1303008957766e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.614647569833323e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,7.101346272975206e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.614646842237562e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.0004560773668345,284.2887268066406,294.1499938964844,286.9626770019531,283.6796569824219,286.61572265625,286.4694519042969,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728269651532,2.686761702008766e-09,0.0009728242876008,-0.0060906074941158,0.0,0.0,0.0,-0.0061447550542652,60.0,0.3916375339031219,-0.0,-6.452538769963212e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.1303008957766e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.614647569833323e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,7.101346272975206e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.614646842237562e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.0004560773668345,284.2887268066406,294.1499938964844,286.9626770019531,283.6796569824219,286.61572265625,286.4694519042969,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728269651532,2.686761702008766e-09,0.0009728242876008,-0.0060906074941158,0.0,0.0,0.0,-0.0061447550542652,60.0,0.3916375339031219,-0.0,-6.452538769963212e-08,0.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.050000000745058,9.129031241172925e-05,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.050000000745058,9.613310248823836e-05,298.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.0,0.050000000745058,7.1003581979312e-05,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.050000000745058,9.613309521228076e-05,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.050000000745058,0.0004560139204841,284.2891845703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6225280761719,286.5163269042969,286.3294982910156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726915741339,2.6709359168819446e-09,0.0009726888965815,-0.0060491389594972,0.0,0.0,0.0,-0.0061369091272354,60.0,0.448375254869461,-0.0,-6.450743939012682e-08,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.050000000745058,9.129031241172925e-05,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.050000000745058,9.613310248823836e-05,298.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.0,0.050000000745058,7.1003581979312e-05,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.050000000745058,9.613309521228076e-05,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.050000000745058,0.0004560139204841,284.2891845703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6225280761719,286.5163269042969,286.3294982910156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726915741339,2.6709359168819446e-09,0.0009726888965815,-0.0060491389594972,0.0,0.0,0.0,-0.0061369091272354,60.0,0.448375254869461,-0.0,-6.450743939012682e-08,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.634150505065918,0.050000000745058,0.0408389195799827,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.634150505065918,0.050000000745058,0.0430053509771823,298.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.634150505065918,0.050000000745058,0.0317636057734489,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.634150505065918,0.050000000745058,0.043005347251892,298.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238830566406,0.634150505065918,0.050000000745058,0.2039988487958908,284.3330993652344,291.1499938964844,287.0957336425781,283.8036499023437,293.85809326171875,295.6759033203125,286.4557800292969,1.0,0.1097180247306823,0.0508304350078105,0.0508304350078105,1.0,1.0,-0.4361653923988342,4.1772076656343415e-05,0.4361236095428467,-0.1356520652770996,0.0,0.0,0.0,10.15377712249756,60.0,1028.7421875,-0.0,12.277753829956056,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
