time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290520,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.6311678290367126,0.050000000745058,0.0452366545796394,298.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.6311678290367126,0.050000000745058,0.0476363785564899,298.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.6311678290367126,0.050000000745058,0.0351840667426586,297.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.6311678290367126,0.050000000745058,0.0476363785564899,298.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.6311678290367126,0.050000000745058,0.2259664684534073,284.9551696777344,291.1499938964844,287.1435241699219,283.8454895019531,294.85626220703125,298.09307861328125,287.5194091796875,1.0,0.1210925430059433,0.1016608700156211,0.1016608700156211,1.0,1.0,-0.4820035994052887,0.002060649683699,0.4799429476261139,-0.1436490416526794,0.0,0.0,0.0,12.500178337097168,60.0,2123.357177734375,-0.0,16.68113136291504,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0456814803183078,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0481048002839088,298.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0355300419032573,297.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0481048002839088,298.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.2281884551048278,286.82568359375,291.1499938964844,287.2451171875,283.9295959472656,294.856689453125,298.1507568359375,289.1672058105469,1.0,0.1406003683805465,0.2033217400312423,0.2033217400312423,1.0,1.0,-0.4867449700832367,0.0246080737560987,0.4621368944644928,-0.1222892850637435,0.0,0.0,0.0,20.01984405517578,60.0,2073.1494140625,-0.0,23.190519332885746,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0456814803183078,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0481048002839088,298.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0355300419032573,297.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.0481048002839088,298.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501220703125,0.5708478689193726,0.050000000745058,0.2281884551048278,286.82568359375,291.1499938964844,287.2451171875,283.9295959472656,294.856689453125,298.1507568359375,289.1672058105469,1.0,0.1406003683805465,0.2033217400312423,0.2033217400312423,1.0,1.0,-0.4867449700832367,0.0246080737560987,0.4621368944644928,-0.1222892850637435,0.0,0.0,0.0,20.01984405517578,60.0,2073.1494140625,-0.0,23.190519332885746,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.401123046875,0.5491202473640442,0.050000000745058,0.0458187907934188,297.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.401123046875,0.5491202473640442,0.050000000745058,0.048249389976263,298.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.401123046875,0.5491202473640442,0.050000000745058,0.0356368348002433,297.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.401123046875,0.5491202473640442,0.050000000745058,0.048249389976263,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.401123046875,0.5491202473640442,0.050000000745058,0.2288743406534195,287.4623107910156,291.1499938964844,287.2987060546875,283.9718017578125,294.8743896484375,298.1483459472656,289.7574157714844,1.0,0.1490057706832885,0.2541521787643432,0.2541521787643432,1.0,1.0,-0.4882082343101501,0.0372062921524047,0.4510019421577453,-0.1100827753543853,0.0,0.0,0.0,23.69072532653809,60.0,1884.4976806640625,-0.0,26.34392738342285,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.974609375,0.5323262214660645,0.050000000745058,0.0459503792226314,297.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.974609375,0.5323262214660645,0.050000000745058,0.0483879633247852,298.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.974609375,0.5323262214660645,0.050000000745058,0.0357391834259033,297.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.974609375,0.5323262214660645,0.050000000745058,0.0483879633247852,298.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.974609375,0.5323262214660645,0.050000000745058,0.2295316606760025,288.02947998046875,291.1499938964844,287.3541259765625,284.0140380859375,294.89813232421875,298.1607360839844,290.3003845214844,1.0,0.1565677225589752,0.4033217430114746,0.4033217430114746,0.9977786540985109,1.0,-0.4896107316017151,0.0958169773221015,0.3937937617301941,-0.0520503893494606,0.0,0.0,0.0,27.217300415039062,60.0,1704.23681640625,-0.0,29.37558937072754,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.5097800493240356,0.050000000745058,0.0461864471435546,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.5097800493240356,0.050000000745058,0.0486365519464015,298.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.5097800493240356,0.050000000745058,0.0359227918088436,297.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.5097800493240356,0.050000000745058,0.0486365519464015,298.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.5097800493240356,0.050000000745058,0.2307108640670776,289.0024719238281,291.1499938964844,287.4681091308594,284.0972900390625,293.95245361328125,298.2025756835937,291.1940002441406,1.0,0.1692078411579132,0.696941614151001,0.696941614151001,0.9934062957763672,1.0,-0.4921260178089142,0.2008729875087738,0.2912530303001404,0.0520022697746753,0.0,0.0,0.0,33.544090270996094,60.0,1194.6802978515625,-0.0,34.858619689941406,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5095024108886719,0.050000000745058,0.0461899563670158,297.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5095024108886719,0.050000000745058,0.0486402511596679,298.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5095024108886719,0.050000000745058,0.0359255224466323,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5095024108886719,0.050000000745058,0.0486402511596679,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5095024108886719,0.050000000745058,0.2307284027338028,289.01513671875,291.1499938964844,287.4700012207031,284.0986328125,293.93572998046875,298.2033386230469,291.2040100097656,1.0,0.1693885326385498,0.7016608715057373,0.7016608715057373,0.993336021900177,1.0,-0.4921634495258331,0.2015034854412078,0.2906599640846252,0.0526219457387924,0.0,0.0,0.0,33.63810348510742,60.0,1183.774658203125,-0.0,34.9408073425293,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0463938415050506,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0488549508154392,298.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0360841006040573,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0488549508154392,298.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.2317468523979187,289.5919189453125,291.1499938964844,287.5921325683594,284.18316650390625,293.5912170410156,298.2474365234375,291.7107238769531,1.0,0.1795477271080017,1.0,1.0,0.9888933897018432,1.0,-0.4943359792232513,0.2164400666952133,0.2778958976268768,0.0670313835144043,0.0,0.0,0.0,39.09261322021485,60.0,745.2904663085938,-0.0,39.736915588378906,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0463938415050506,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0488549508154392,298.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0360841006040573,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.0488549508154392,298.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.4954140186309814,0.050000000745058,0.2317468523979187,289.5919189453125,291.1499938964844,287.5921325683594,284.18316650390625,293.5912170410156,298.2474365234375,291.7107238769531,1.0,0.1795477271080017,1.0,1.0,0.9888933897018432,1.0,-0.4943359792232513,0.2164400666952133,0.2778958976268768,0.0670313835144043,0.0,0.0,0.0,39.09261322021485,60.0,745.2904663085938,-0.0,39.736915588378906,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892578125,0.4864918291568756,0.050000000745058,0.0465488992631435,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892578125,0.4864918291568756,0.050000000745058,0.0490182302892208,298.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892578125,0.4864918291568756,0.050000000745058,0.0362046994268894,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892578125,0.4864918291568756,0.050000000745058,0.0490182302892208,298.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892578125,0.4864918291568756,0.050000000745058,0.2325213849544525,290.0107421875,291.1499938964844,287.7083435058594,284.260009765625,293.629150390625,298.2489624023437,292.1174011230469,1.0,0.1868783086538314,1.0,1.0,0.988985240459442,1.0,-0.4959882199764251,0.2172297835350036,0.2787584662437439,0.0674838051199913,0.0,0.0,0.0,43.239559173583984,60.0,579.5593872070312,-0.0,43.414058685302734,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02783203125,0.4857460260391235,0.050000000745058,0.0465625301003456,297.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.02783203125,0.4857460260391235,0.050000000745058,0.0490325838327407,298.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02783203125,0.4857460260391235,0.050000000745058,0.0362153016030788,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02783203125,0.4857460260391235,0.050000000745058,0.0490325838327407,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02783203125,0.4857460260391235,0.050000000745058,0.2325894683599472,290.0490417480469,290.6499938964844,287.7199401855469,284.2674865722656,293.63433837890625,298.2490539550781,292.1540222167969,1.0,0.1875079572200775,1.0,1.0,0.9889941811561584,1.0,-0.4961334764957428,0.2172893732786178,0.2788441181182861,0.067515030503273,0.0,0.0,0.0,43.6041259765625,48.0,567.1827392578125,-0.0,43.73846435546875,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848815917969,0.4834846556186676,0.050000000745058,0.0466042160987854,297.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848815917969,0.4834846556186676,0.050000000745058,0.0490764826536178,298.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848815917969,0.4834846556186676,0.050000000745058,0.0362477228045463,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848815917969,0.4834846556186676,0.050000000745058,0.0490764826536178,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848815917969,0.4834846556186676,0.050000000745058,0.2327977120876312,290.3036804199219,290.6499938964844,287.8034973144531,284.3206481933594,293.6722106933594,298.2507019042969,292.3955383300781,1.0,0.189056321978569,1.0,1.0,0.989057958126068,1.0,-0.4965779185295105,0.2174610048532486,0.2791169285774231,0.0676321983337402,0.0,0.0,0.0,44.71941375732422,48.0,488.0383605957031,-0.0,44.73201751708984,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4186706542969,0.4834635555744171,0.050000000745058,0.0466046072542667,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4186706542969,0.4834635555744171,0.050000000745058,0.0490768961608409,298.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4186706542969,0.4834635555744171,0.050000000745058,0.0362480282783508,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4186706542969,0.4834635555744171,0.050000000745058,0.0490768961608409,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4186706542969,0.4834635555744171,0.050000000745058,0.2327996641397476,290.4359741210937,290.1499938964844,287.8528137207031,284.3513488769531,293.69482421875,298.2522888183594,292.5205383300781,1.0,0.1889525800943374,1.0,1.0,0.9890949726104736,1.0,-0.4965821504592895,0.2174519747495651,0.2791301906108856,0.0676547363400459,0.0,0.0,0.0,44.73019027709961,36.0,448.2523498535156,-0.0,44.741607666015625,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5840148925781,0.4846781194210052,0.050000000745058,0.0465821549296379,297.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5840148925781,0.4846781194210052,0.050000000745058,0.0490532517433166,298.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5840148925781,0.4846781194210052,0.050000000745058,0.0362305641174316,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5840148925781,0.4846781194210052,0.050000000745058,0.0490532517433166,298.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5840148925781,0.4846781194210052,0.050000000745058,0.2326875180006027,290.5994873046875,290.1499938964844,287.9209899902344,284.39306640625,293.7263488769531,298.2549743652344,292.675048828125,1.0,0.1877599209547042,1.0,1.0,0.9891453385353088,1.0,-0.496343046426773,0.2173341810703277,0.2790088653564453,0.0676429495215416,0.0,0.0,0.0,44.13032913208008,36.0,400.1939392089844,-0.0,44.20696640014648,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318420410156,0.4871795177459717,0.050000000745058,0.0465363934636116,297.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318420410156,0.4871795177459717,0.050000000745058,0.0490050613880157,298.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318420410156,0.4871795177459717,0.050000000745058,0.0361949726939201,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318420410156,0.4871795177459717,0.050000000745058,0.0490050613880157,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318420410156,0.4871795177459717,0.050000000745058,0.2324589192867279,290.7456970214844,289.6499938964844,287.9902038574219,284.4346008300781,293.7581787109375,298.2582092285156,292.8134155273437,1.0,0.1854816675186157,1.0,1.0,0.987287700176239,1.0,-0.4958555102348327,0.2171359062194824,0.2787196040153503,0.0676157251000404,0.0,0.0,0.0,42.907135009765625,25.0,358.4064025878906,-0.0,43.11833572387695,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9798278808594,0.4951453804969787,0.050000000745058,0.0463982373476028,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9798278808594,0.4951453804969787,0.050000000745058,0.0488595813512802,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9798278808594,0.4951453804969787,0.1760356277227401,0.0360875204205513,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9798278808594,0.4951453804969787,0.050000000745058,0.0488595813512802,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9798278808594,0.4951453804969787,0.050000000745058,0.2317688167095184,290.9910888671875,289.6499938964844,288.1291809082031,284.5157775878906,293.8222351074219,298.265625,293.0462646484375,1.0,0.1786534041166305,1.0,1.0,0.9836310744285583,1.0,-0.4943834841251373,0.2165263295173645,0.2778571844100952,0.0674846246838569,0.0,0.0,0.0,39.213985443115234,25.0,291.680908203125,-0.0,39.84402084350586,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833984375,0.4953854084014892,0.050000000745058,0.0463943071663379,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833984375,0.4953854084014892,0.050000000745058,0.0488554388284683,298.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9834289550781,0.4983699321746826,0.1762946099042892,0.0366984866559505,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833984375,0.4953854084014892,0.050000000745058,0.0488554388284683,298.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833984375,0.4953854084014892,0.050000000745058,0.2317491620779037,290.99462890625,289.1499938964844,288.1314697265625,284.5170593261719,293.8232421875,298.2657775878906,293.04962158203125,1.0,0.1785270422697067,1.0,1.0,0.9835723042488098,1.0,-0.495063841342926,0.2168673425912857,0.2781965136528015,0.0675017237663269,0.0,0.0,0.0,39.11259841918945,43.0,290.7698974609375,-0.0,39.83358001708984,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.0462441407144069,297.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.0486973077058792,298.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2549743652344,0.7947390079498291,0.1843618750572204,0.1282557249069214,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.0486973077058792,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.2309990525245666,291.24884033203125,288.6499938964844,288.2760314941406,284.5985717773437,293.9023132324219,298.2498474121094,293.2953491210937,1.0,0.1827197223901748,1.0,1.0,0.9798569679260254,1.0,-0.603585422039032,0.2628706097602844,0.3407147824764251,0.0891549438238143,0.0,0.0,0.0,35.966434478759766,31.0,276.6029663085937,-0.0,49.41033554077149,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.0462441407144069,297.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.0486973077058792,298.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2549743652344,0.7947390079498291,0.1843618750572204,0.1282557249069214,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.0486973077058792,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2315673828125,0.5053624510765076,0.050000000745058,0.2309990525245666,291.24884033203125,288.6499938964844,288.2760314941406,284.5985717773437,293.9023132324219,298.2498474121094,293.2953491210937,1.0,0.1827197223901748,1.0,1.0,0.9798569679260254,1.0,-0.603585422039032,0.2628706097602844,0.3407147824764251,0.0891549438238143,0.0,0.0,0.0,35.966434478759766,31.0,276.6029663085937,-0.0,49.41033554077149,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4603576660156,0.8061346411705017,0.1704600304365158,0.1514859646558761,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4346618652344,0.529495358467102,0.1521222591400146,0.0484135895967483,298.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.46173095703125,0.8397721648216248,0.1935368627309799,0.1340530514717102,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4346618652344,0.529495358467102,0.050000000745058,0.0484135895967483,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4346618652344,0.529495358467102,0.050000000745058,0.2296532243490219,291.4543762207031,288.6499938964844,288.4101257324219,284.6718444824219,293.9409484863281,298.1776428222656,293.4903564453125,1.0,0.1836190223693847,1.0,1.0,0.977475106716156,1.0,-0.7344500422477722,0.3181693851947784,0.4162806272506714,0.1184679418802261,0.0,0.0,0.0,29.95491600036621,31.0,252.8486328125,-0.0,59.91860961914063,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.8470473289489746,0.1707744151353836,0.1523974239826202,297.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.455322265625,0.6218668818473816,0.1531362980604171,0.0629706680774688,298.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4788513183594,0.883423924446106,0.1946278810501098,0.1345397233963012,297.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4535522460937,0.562160849571228,0.050000000745058,0.0481579266488552,298.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45526123046875,0.6214489936828613,0.1560006439685821,0.298074722290039,291.4729309082031,288.1499938964844,288.4233093261719,284.6789245605469,293.9302673339844,298.1604919433594,293.5052490234375,1.0,0.1848704069852829,1.0,1.0,0.977242648601532,1.0,-0.8349100947380066,0.3626916110515594,0.4722185134887695,0.1382368206977844,0.0,0.0,0.0,24.404186248779297,51.0,249.7959747314453,-0.0,67.73792266845703,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268310546875,0.8991904258728027,0.1772844195365905,0.1056145653128624,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6296691894531,0.9561648964881896,0.1566450595855713,0.1310475617647171,298.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268310546875,0.8991904258728027,0.2061593383550644,0.0821446627378463,297.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053466796875,0.6793195605278015,0.1462446749210357,0.0476723611354827,298.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6269836425781,0.8991904258728027,0.1605756431818008,0.5275666117668152,291.6310119628906,288.1499938964844,288.5177001953125,284.7291564941406,293.9587097167969,298.119140625,293.65313720703125,1.0,0.1971196681261062,1.0,1.0,0.9755876064300536,1.0,-1.0725924968719482,0.4647822678089142,0.6078101992607117,0.2018494307994842,0.0,0.0,0.0,14.98138427734375,51.0,245.0115509033203,-0.0,97.38956451416016,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.69219970703125,0.8962111473083496,0.181276187300682,0.1034475341439247,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6922912597656,0.8962111473083496,0.1591228693723678,0.1089352294802665,298.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.69219970703125,0.8962111473083496,0.2122602760791778,0.0804591923952102,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6913452148437,0.9275537133216858,0.1485752314329147,0.1195944920182228,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.69219970703125,0.8962111473083496,0.1631863862276077,0.5167418122291565,291.69586181640625,287.6499938964844,288.5727233886719,284.7580261230469,293.9903869628906,298.1425170898437,293.7145080566406,1.0,0.2045334875583648,1.0,1.0,0.9746283292770386,1.0,-1.120192050933838,0.4861486256122589,0.6340434551239014,0.2137859314680099,0.0,0.0,0.0,15.464431762695312,71.0,229.0654296875,-0.0,108.7357406616211,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710266113281,0.9033482074737548,0.1868152469396591,0.1087119057774543,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710266113281,0.9033482074737548,0.1629234254360199,0.1144788712263107,298.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710266113281,0.9033482074737548,0.2200683951377868,0.0845537036657333,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.77294921875,0.9742605090141296,0.1499973088502884,0.1407254934310913,297.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710266113281,0.9033482074737548,0.1669288873672485,0.5430384874343872,291.7742919921875,287.6499938964844,288.6480407714844,284.7970275878906,294.0143737792969,298.14453125,293.78936767578125,1.0,0.2163957804441452,1.0,1.0,0.9733211994171144,1.0,-1.189869999885559,0.5175214409828186,0.6723484992980957,0.2318397611379623,0.0,0.0,0.0,16.759571075439453,71.0,204.6435089111328,-0.0,129.5181427001953,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.83551025390625,0.9142375588417052,0.1920491755008697,0.1167650744318962,297.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8355407714844,0.9193460941314696,0.1666382700204849,0.124761939048767,298.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.83551025390625,0.9142375588417052,0.2271897345781326,0.090817280113697,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.83660888671875,0.9673081040382384,0.1517994254827499,0.1430585235357284,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.83551025390625,0.9142375588417052,0.1705694943666458,0.5832657217979431,291.8378601074219,287.1499938964844,288.7236633300781,284.835693359375,294.02764892578125,298.133544921875,293.84930419921875,1.0,0.2302296757698059,1.0,1.0,0.9664871096611024,1.0,-1.2704437971115112,0.5544368028640747,0.7160070538520813,0.2529067695140838,0.0,0.0,0.0,18.45734024047852,91.0,175.20838928222656,-0.0,156.2526397705078,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9268798828125,0.9313985705375672,0.2017989009618759,0.1299126595258712,297.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9274597167969,0.9871119260787964,0.1723901927471161,0.1621476262807846,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9268798828125,0.9313985705375672,0.2401495724916458,0.1010431796312332,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9271850585937,0.9576165676116944,0.1566033363342285,0.1473153084516525,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9270935058594,0.949781894683838,0.1774326711893081,0.6831117868423462,291.9282531738281,286.6499938964844,288.8755187988281,284.91180419921875,294.03765869140625,298.09814453125,293.9346008300781,1.0,0.2636558413505554,1.0,1.0,0.9528189301490784,1.0,-1.468609094619751,0.6467592120170593,0.8218498229980469,0.305367648601532,0.0,0.0,0.0,22.58338165283203,111.0,118.73786163330078,-0.0,236.13284301757807,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9268798828125,0.9313985705375672,0.2017989009618759,0.1299126595258712,297.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9274597167969,0.9871119260787964,0.1723901927471161,0.1621476262807846,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9268798828125,0.9313985705375672,0.2401495724916458,0.1010431796312332,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9271850585937,0.9576165676116944,0.1566033363342285,0.1473153084516525,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9270935058594,0.949781894683838,0.1774326711893081,0.6831117868423462,291.9282531738281,286.6499938964844,288.8755187988281,284.91180419921875,294.03765869140625,298.09814453125,293.9346008300781,1.0,0.2636558413505554,1.0,1.0,0.9528189301490784,1.0,-1.468609094619751,0.6467592120170593,0.8218498229980469,0.305367648601532,0.0,0.0,0.0,22.58338165283203,111.0,118.73786163330078,-0.0,236.13284301757807,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9702453613281,0.9428722262382508,0.2090780735015869,0.1396863162517547,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9705505371094,0.9830510020256042,0.1770476996898651,0.1664381623268127,298.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9702453613281,0.9428722262382508,0.2496606707572937,0.1086449176073074,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9703369140625,0.952832579612732,0.1608993411064148,0.1513130366802215,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9706115722656,0.990691602230072,0.1818543523550033,0.8119398355484009,291.9711608886719,286.6499938964844,288.99578857421875,284.9708251953125,294.0415344238281,298.0730285644531,293.975341796875,1.0,0.2951261699199676,1.0,1.0,0.9420196413993835,1.0,-1.6559011936187744,0.7356968522071838,0.9202043414115906,0.3554729223251343,0.0,0.0,0.0,26.819324493408203,111.0,81.97840881347656,-0.0,332.8291931152344,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9798889160156,0.9604493379592896,0.2106852680444717,0.1575243771076202,297.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9799499511719,0.9640256762504578,0.1783275306224823,0.1676822304725647,298.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9798889160156,0.9604493379592896,0.2518762052059173,0.1225189641118049,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.979736328125,0.930666983127594,0.1620403975248336,0.1524467021226883,297.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9800109863281,0.9725936651229858,0.18290676176548,0.8170747756958008,291.9805908203125,286.1499938964844,289.0277404785156,284.9862976074219,294.04656982421875,298.0716247558594,293.98455810546875,1.0,0.3039060235023498,1.0,1.0,0.9391506910324096,1.0,-1.7008898258209229,0.7572422623634338,0.9436476230621338,0.3677481114864349,0.0,0.0,0.0,29.01752662658692,131.0,75.97343444824219,-0.0,363.2588195800781,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.8687840700149536,0.2153406292200088,0.1933283060789108,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9731750488281,0.8262420892715454,0.1844109147787094,0.1740776151418686,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9721069335937,0.9266735911369324,0.2586562037467956,0.1804192960262298,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9735412597656,0.800819456577301,0.1672270447015762,0.1580928266048431,297.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9731140136719,0.8316048979759216,0.1880636662244796,0.8431242108345032,291.971923828125,286.14288330078125,289.1797180175781,285.05908203125,293.9035949707031,298.0205078125,293.9657287597656,1.0,0.3453304767608642,1.0,1.0,0.7237065434455872,1.0,-1.859230875968933,0.8679443597793579,0.9912865161895752,0.4458594620227813,0.0,0.0,0.0,48.34025955200195,134.0,-27.42160987854004,-0.0,517.7929077148438,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.8687840700149536,0.2153406292200088,0.1933283060789108,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9731750488281,0.8262420892715454,0.1844109147787094,0.1740776151418686,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9721069335937,0.9266735911369324,0.2586562037467956,0.1804192960262298,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9735412597656,0.800819456577301,0.1672270447015762,0.1580928266048431,297.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9731140136719,0.8316048979759216,0.1880636662244796,0.8431242108345032,291.971923828125,286.14288330078125,289.1797180175781,285.05908203125,293.9035949707031,298.0205078125,293.9657287597656,1.0,0.3453304767608642,1.0,1.0,0.7237065434455872,1.0,-1.859230875968933,0.8679443597793579,0.9912865161895752,0.4458594620227813,0.0,0.0,0.0,48.34025955200195,134.0,-27.42160987854004,-0.0,517.7929077148438,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6648254394531,0.7903293371200562,0.2204648554325103,0.1987103223800659,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.66851806640625,0.7519443035125732,0.1899212002754211,0.180360272526741,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.66094970703125,0.8385518789291382,0.2652760148048401,0.1854395717382431,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6712341308594,0.7289415001869202,0.1715804189443588,0.1633228510618209,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6680908203125,0.7557927370071411,0.1927461177110672,0.8691496849060059,291.6595458984375,286.1065979003906,289.3308410644531,285.13006591796875,293.116943359375,297.96783447265625,293.61700439453125,1.0,0.37504842877388,1.0,1.0,0.5082623362541199,1.0,-1.916802167892456,1.0857807397842407,0.8310214877128601,0.6509499549865723,0.0,0.0,0.0,72.45944213867188,122.0,-457.2117004394531,-0.0,636.4801635742188,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6648254394531,0.7903293371200562,0.2204648554325103,0.1987103223800659,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.66851806640625,0.7519443035125732,0.1899212002754211,0.180360272526741,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.66094970703125,0.8385518789291382,0.2652760148048401,0.1854395717382431,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6712341308594,0.7289415001869202,0.1715804189443588,0.1633228510618209,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6680908203125,0.7557927370071411,0.1927461177110672,0.8691496849060059,291.6595458984375,286.1065979003906,289.3308410644531,285.13006591796875,293.116943359375,297.96783447265625,293.61700439453125,1.0,0.37504842877388,1.0,1.0,0.5082623362541199,1.0,-1.916802167892456,1.0857807397842407,0.8310214877128601,0.6509499549865723,0.0,0.0,0.0,72.45944213867188,122.0,-457.2117004394531,-0.0,636.4801635742188,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
