time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292500,297.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2291564941406,0.7742112874984741,0.2223386317491531,0.2009970843791961,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2353820800781,0.7383615374565125,0.1920599639415741,0.1829314827919006,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.22247314453125,0.8233857154846191,0.2682477235794067,0.1879098862409591,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2402038574219,0.7154378890991211,0.1731230318546295,0.165335938334465,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2347717285156,0.7414510846138,0.1944355368614196,0.8794420957565308,291.2200927734375,286.0885925292969,289.4059143066406,285.16485595703125,292.2921142578125,297.936767578125,293.1495056152344,1.0,0.3848502039909363,1.0,1.0,0.4005402624607086,1.0,-1.9403879642486568,1.2962900400161743,0.6440979242324829,0.8559886813163757,0.0,0.0,0.0,80.52828216552734,122.0,-893.5692749023438,-0.0,681.338623046875,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6391296386719,0.7636164426803589,0.2230980992317199,0.2024066597223281,297.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.645751953125,0.7297895550727844,0.193428948521614,0.1848250031471252,298.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6317749023437,0.8135890960693359,0.2702659666538238,0.1898259073495865,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65118408203125,0.7057474851608276,0.1739024817943573,0.166669487953186,297.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.64520263671875,0.7322216033935547,0.1952781975269317,0.8862478137016296,290.6293029785156,286.0706787109375,289.48052978515625,285.1991882324219,291.5648498535156,297.89825439453125,292.5565490722656,1.0,0.3919808864593506,1.0,1.0,0.3204322159290313,1.0,-1.9564425945281985,1.481370210647583,0.4750723242759704,1.0372360944747925,0.0,0.0,0.0,86.59801483154297,110.0,-1232.2880859375,-0.0,714.5125122070312,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5083312988281,0.7491209506988525,0.2218362689018249,0.2023429721593856,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5138854980469,0.7184736728668213,0.194079041481018,0.1863728910684585,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.50146484375,0.8003450036048889,0.271750658750534,0.1916471421718597,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189514160156,0.6919028162956238,0.1733779609203338,0.1671090424060821,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.513671875,0.7195044159889221,0.1946045756340026,0.8880751132965088,289.4994506835937,286.03521728515625,289.6282043457031,285.26641845703125,290.4167175292969,297.805419921875,291.4356689453125,1.0,0.399330586194992,1.0,1.0,0.1602161079645156,1.0,-1.963159441947937,1.7793160676956177,0.1838433444499969,1.3329116106033323,0.0,0.0,0.0,94.48799896240234,98.0,-1438.5352783203125,-0.0,746.991943359375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5083312988281,0.7491209506988525,0.2218362689018249,0.2023429721593856,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5138854980469,0.7184736728668213,0.194079041481018,0.1863728910684585,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.50146484375,0.8003450036048889,0.271750658750534,0.1916471421718597,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189514160156,0.6919028162956238,0.1733779609203338,0.1671090424060821,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.513671875,0.7195044159889221,0.1946045756340026,0.8880751132965088,289.4994506835937,286.03521728515625,289.6282043457031,285.26641845703125,290.4167175292969,297.805419921875,291.4356689453125,1.0,0.399330586194992,1.0,1.0,0.1602161079645156,1.0,-1.963159441947937,1.7793160676956177,0.1838433444499969,1.3329116106033323,0.0,0.0,0.0,94.48799896240234,98.0,-1438.5352783203125,-0.0,746.991943359375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5235290527344,0.7405881881713867,0.2184076458215713,0.1997798532247543,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262145996094,0.7121578454971313,0.1928291916847229,0.1857103407382965,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5198059082031,0.7937919497489929,0.271039068698883,0.1915638446807861,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52911376953125,0.6835290789604187,0.170957937836647,0.1653389185667038,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263061523437,0.7113596796989441,0.1917422115802765,0.8780009746551514,288.5189514160156,286.0005798339844,289.7726135253906,285.3314819335937,289.7685546875,297.70751953125,290.4894104003906,1.0,0.3994472324848175,1.0,1.0,0.0007470351411029,1.0,-1.944976687431336,1.9449702501297,6.322974968497874e-06,1.5018516778945925,0.0,0.0,0.0,97.43695831298828,98.0,-1234.9033203125,-0.0,742.4512939453125,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.521240234375,0.7405586838722229,0.2183907032012939,0.1997641324996948,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52392578125,0.7121373414993286,0.1928214579820633,0.1857034564018249,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.517578125,0.7937737107276917,0.2710343897342682,0.1915604174137115,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267944335937,0.6834995150566101,0.1709446609020233,0.1653268784284591,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.7113294005393982,0.1917264759540558,0.8779333829879761,288.5167236328125,286.0003967285156,289.7732849121094,285.331787109375,289.76922607421875,297.70709228515625,290.4874267578125,1.0,0.399433970451355,1.0,1.0,0.0,1.0,-1.944849729537964,1.944843888282776,5.772364602307789e-06,1.5017526149749756,0.0,0.0,0.0,97.4408187866211,86.0,-1231.019775390625,-0.0,742.3607177734375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671813964844,0.7390628457069397,0.2161888480186462,0.1973204463720321,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680969238281,0.712006151676178,0.1918135583400726,0.1845235675573349,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.7948604822158813,0.2709616124629974,0.1912084072828292,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691650390625,0.6816906929016113,0.1688574999570846,0.1631471663713455,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2681884765625,0.7093077301979065,0.189203679561615,0.8656043410301208,288.2655334472656,285.9706420898437,289.8973693847656,285.3873291015625,289.8932800292969,297.6393127441406,290.25421142578125,1.0,0.3953715562820434,1.0,1.0,0.0,1.0,-1.9226480722427368,1.922645092010498,2.983793137900648e-06,1.484230399131775,0.0,0.0,0.0,96.0470733642578,86.0,-641.5350952148438,-0.0,719.8863525390625,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.245849609375,0.7395554780960083,0.2160257250070572,0.1970871388912201,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24664306640625,0.7126431465148926,0.1917469650506973,0.1844035536050796,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24462890625,0.7958018779754639,0.2710790038108825,0.1912324875593185,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2475891113281,0.6820940375328064,0.1686301231384277,0.162876695394516,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467041015625,0.7096819877624512,0.1889194697141647,0.8640516996383667,288.244384765625,285.96636962890625,289.9151306152344,285.395263671875,289.9110717773437,297.631591796875,290.2344970703125,1.0,0.3945728838443756,1.0,1.0,0.0,1.0,-1.9200624227523804,1.9200594425201416,2.9758484743069857e-06,1.4821794033050537,0.0,0.0,0.0,95.50999450683594,74.0,-578.7971801757812,-0.0,716.0719604492188,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.170166015625,0.7458311915397644,0.2157367765903473,0.1963098049163818,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1704406738281,0.7193220853805542,0.1917474716901779,0.1840180605649948,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16973876953125,0.8050040602684021,0.2723217904567718,0.1917469352483749,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1707763671875,0.6876921653747559,0.1676791608333587,0.1615936905145645,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17047119140625,0.7149614095687866,0.1876721978187561,0.8565381169319153,288.169677734375,285.94146728515625,290.0189208984375,285.4415588378906,290.0149230957031,297.5945739746094,290.1664733886719,1.0,0.3891336917877197,1.0,1.0,0.0,1.0,-1.9087142944335933,1.908711314201355,2.941124876087997e-06,1.4731392860412598,0.0,0.0,0.0,90.9854965209961,74.0,-292.7892150878906,-0.0,692.3960571289062,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.7491899132728577,0.215867206454277,0.1962556093931198,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7225756645202637,0.1918891668319702,0.1840102672576904,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602478027344,0.809344470500946,0.272924542427063,0.1920475214719772,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16082763671875,0.6907606720924377,0.1675042957067489,0.1612853407859802,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.16064453125,0.7177873253822327,0.1874133646488189,0.8546646237373352,288.16021728515625,285.9332275390625,290.0531921386719,285.45684814453125,290.0492248535156,297.58502197265625,290.15869140625,1.0,0.3870959281921386,1.0,1.0,0.0,1.0,-1.9063788652420044,1.9063758850097656,2.933983068942325e-06,1.4712613821029663,0.0,0.0,0.0,89.03553771972656,62.0,-223.16603088378903,-0.0,684.2488403320312,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1583557128906,0.7577583193778992,0.2164034098386764,0.1964027434587478,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582946777344,0.7304959893226624,0.192357912659645,0.1841614097356796,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.8193737864494324,0.274354875087738,0.1928067058324813,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582336425781,0.6985881924629211,0.1673499345779419,0.1608433723449707,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582946777344,0.7248373031616211,0.1871132999658584,0.8518498539924622,288.1584777832031,285.91705322265625,290.1206359863281,285.4869689941406,290.11669921875,297.56939697265625,290.1595764160156,1.0,0.3828222453594208,1.0,1.0,0.0,1.0,-1.9037343263626096,1.9037314653396609,2.925856733781984e-06,1.4690985679626465,0.0,0.0,0.0,84.6629638671875,62.0,-113.16046142578124,-0.0,668.0305786132812,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1741027832031,0.7689870595932007,0.217251107096672,0.1968401372432708,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739196777344,0.7405334711074829,0.1930484175682068,0.1845153868198394,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.8314653635025024,0.276048481464386,0.1937516033649444,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.17364501953125,0.7086983323097229,0.1674289554357528,0.1606142520904541,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1738586425781,0.7338792681694031,0.1870727241039276,0.8501685261726379,288.17449951171875,285.9011535644531,290.1868896484375,285.5166320800781,290.1830139160156,297.5575256347656,290.17755126953125,1.0,0.3783423900604248,1.0,1.0,0.0,1.0,-1.9035221338272093,1.9035191535949707,2.925096850958653e-06,1.4688485860824585,0.0,0.0,0.0,79.77090454101562,50.0,-33.18788146972656,-0.0,652.01318359375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2405700683594,0.800471842288971,0.219641625881195,0.1983695179224014,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2402038574219,0.7690063118934631,0.1949622333049774,0.1857246160507202,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412414550781,0.8645898699760437,0.2800370454788208,0.196071982383728,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2396545410156,0.7340458631515503,0.1681566089391708,0.1606919914484024,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.7598053812980652,0.1876229494810104,0.8496514558792114,288.24127197265625,285.8702697753906,290.3155822753906,285.5746459960937,290.3118896484375,297.5419006347656,290.2467041015625,1.0,0.3690557181835174,1.0,1.0,0.0,1.0,-1.909064769744873,1.9090617895126345,2.9416626148304204e-06,1.4730443954467771,0.0,0.0,0.0,68.94697570800781,38.0,66.61182403564453,-0.0,621.0345458984375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2405700683594,0.800471842288971,0.219641625881195,0.1983695179224014,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2402038574219,0.7690063118934631,0.1949622333049774,0.1857246160507202,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412414550781,0.8645898699760437,0.2800370454788208,0.196071982383728,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2396545410156,0.7340458631515503,0.1681566089391708,0.1606919914484024,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.7598053812980652,0.1876229494810104,0.8496514558792114,288.24127197265625,285.8702697753906,290.3155822753906,285.5746459960937,290.3118896484375,297.5419006347656,290.2467041015625,1.0,0.3690557181835174,1.0,1.0,0.0,1.0,-1.909064769744873,1.9090617895126345,2.9416626148304204e-06,1.4730443954467771,0.0,0.0,0.0,68.94697570800781,38.0,66.61182403564453,-0.0,621.0345458984375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3337707519531,0.8442913889884949,0.2226801365613937,0.2005145102739334,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8133376240730286,0.1974081546068191,0.1874472200870514,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9170337915420532,0.2845955491065979,0.1988071501255035,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.7729097008705139,0.169461503624916,0.1613275855779647,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.8018235564231873,0.1888065189123153,0.8520662188529968,288.3345947265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4352111816406,297.5332946777344,290.34112548828125,1.0,0.3596227765083313,1.0,1.0,0.0,1.0,-1.920653223991394,1.9206502437591555,2.976732048409758e-06,1.4819995164871216,0.0,0.0,0.0,57.291690826416016,26.0,116.9119644165039,-0.0,591.5596313476562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3337707519531,0.8442913889884949,0.2226801365613937,0.2005145102739334,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8133376240730286,0.1974081546068191,0.1874472200870514,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9170337915420532,0.2845955491065979,0.1988071501255035,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.7729097008705139,0.169461503624916,0.1613275855779647,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.8018235564231873,0.1888065189123153,0.8520662188529968,288.3345947265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4352111816406,297.5332946777344,290.34112548828125,1.0,0.3596227765083313,1.0,1.0,0.0,1.0,-1.920653223991394,1.9206502437591555,2.976732048409758e-06,1.4819995164871216,0.0,0.0,0.0,57.291690826416016,26.0,116.9119644165039,-0.0,591.5596313476562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4387512207031,0.9203056693077089,0.2261375337839126,0.2030626237392425,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382629394531,0.881756067276001,0.2002184391021728,0.1895320564508438,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396057128906,0.998413860797882,0.2895259261131286,0.2017964124679565,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375,0.8381004929542542,0.1711875796318054,0.1623723357915878,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380187988281,0.8674488067626953,0.1904306560754776,0.8565628528594971,288.43963623046875,285.8126525878906,290.5556640625,285.6855773925781,290.5523681640625,297.5227966308594,290.446533203125,1.0,0.3502287566661834,1.0,1.0,0.0,1.0,-1.936004638671875,1.936001658439636,3.0237019927881192e-06,1.4939647912979126,0.0,0.0,0.0,45.25599670410156,25.0,139.9423370361328,-0.0,563.2940063476562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4387512207031,0.9203056693077089,0.2261375337839126,0.2030626237392425,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382629394531,0.881756067276001,0.2002184391021728,0.1895320564508438,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396057128906,0.998413860797882,0.2895259261131286,0.2017964124679565,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375,0.8381004929542542,0.1711875796318054,0.1623723357915878,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380187988281,0.8674488067626953,0.1904306560754776,0.8565628528594971,288.43963623046875,285.8126525878906,290.5556640625,285.6855773925781,290.5523681640625,297.5227966308594,290.446533203125,1.0,0.3502287566661834,1.0,1.0,0.0,1.0,-1.936004638671875,1.936001658439636,3.0237019927881192e-06,1.4939647912979126,0.0,0.0,0.0,45.25599670410156,25.0,139.9423370361328,-0.0,563.2940063476562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466003417969,0.9733947515487672,0.2297928929328918,0.2061184346675872,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5461120605469,0.931648015975952,0.2032009065151214,0.1921213567256927,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469055175781,0.9949744939804076,0.2973268032073974,0.1732204854488372,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453491210937,0.8799115419387817,0.1731652021408081,0.1639971435070037,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458679199219,0.9125578999519348,0.1923023462295532,0.8637702465057373,288.54736328125,285.78619384765625,290.6658630371094,285.7387084960937,290.6627502441406,297.52587890625,290.5541381835937,1.0,0.3430333137512207,1.0,1.0,0.0,1.0,-1.9195252656936648,1.9195222854614256,2.9734305826423224e-06,1.4812134504318235,0.0,0.0,0.0,39.95885467529297,43.0,147.13182067871094,-0.0,534.0863647460938,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466003417969,0.9733947515487672,0.2297928929328918,0.2061184346675872,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5461120605469,0.931648015975952,0.2032009065151214,0.1921213567256927,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469055175781,0.9949744939804076,0.2973268032073974,0.1732204854488372,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453491210937,0.8799115419387817,0.1731652021408081,0.1639971435070037,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458679199219,0.9125578999519348,0.1923023462295532,0.8637702465057373,288.54736328125,285.78619384765625,290.6658630371094,285.7387084960937,290.6627502441406,297.52587890625,290.5541381835937,1.0,0.3430333137512207,1.0,1.0,0.0,1.0,-1.9195252656936648,1.9195222854614256,2.9734305826423224e-06,1.4812134504318235,0.0,0.0,0.0,39.95885467529297,43.0,147.13182067871094,-0.0,534.0863647460938,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59912109375,0.9844622611999512,0.2317009419202804,0.2077684104442596,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9449809193611144,0.204767495393753,0.1935390383005142,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992431640625,0.9924942255020142,0.302405297756195,0.1665117740631103,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.890653669834137,0.1742487102746963,0.1649540364742279,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.9248207211494446,0.1933590620756149,0.8681399822235107,288.599853515625,285.77362060546875,290.7182312011719,285.76470947265625,290.7152404785156,297.5351257324219,290.6065979003906,1.0,0.3430187702178955,1.0,1.0,0.0,1.0,-1.921552300453186,1.921549320220948,2.979215651066625e-06,1.4825215339660645,0.0,0.0,0.0,39.11686325073242,43.0,147.15188598632812,-0.0,532.749267578125,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.9869308471679688,0.2336500585079193,0.2094952911138534,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.9479416608810424,0.2063727676868438,0.1950353384017944,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.9924330711364746,0.3071348071098327,0.1663625538349151,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6499938964844,0.8927879333496094,0.1753794699907302,0.165999174118042,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6504821777344,0.9270762801170348,0.1944770216941833,0.8730097413063049,288.65191650390625,285.7615051269531,290.7687072753906,285.7903747558594,290.7658386230469,297.5429992675781,290.6585998535156,1.0,0.3450016677379608,1.0,1.0,0.0,1.0,-1.93233859539032,1.9323354959487915,3.0120265819277847e-06,1.49081552028656,0.0,0.0,0.0,39.36032485961914,61.0,146.20053100585938,-0.0,541.1328125,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.9723392724990844,0.2376289814710617,0.2131126374006271,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.9295940399169922,0.2096562981605529,0.1981932371854782,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528076171875,0.9972957968711852,0.314368188381195,0.1814208924770355,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.8766214847564697,0.1777341514825821,0.1682757139205932,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.9078355431556702,0.1967881172895431,0.8836551308631897,288.7532043457031,285.7387390136719,290.8636169433594,285.8406982421875,290.8610534667969,297.546875,290.7595520019531,1.0,0.3541807830333709,1.0,1.0,0.0,1.0,-1.974055528640747,1.9740523099899288,3.141313527521561e-06,1.5232149362564087,0.0,0.0,0.0,42.47472381591797,79.0,141.54147338867188,-0.0,581.673583984375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.9723392724990844,0.2376289814710617,0.2131126374006271,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.9295940399169922,0.2096562981605529,0.1981932371854782,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528076171875,0.9972957968711852,0.314368188381195,0.1814208924770355,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.8766214847564697,0.1777341514825821,0.1682757139205932,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.9078355431556702,0.1967881172895431,0.8836551308631897,288.7532043457031,285.7387390136719,290.8636169433594,285.8406982421875,290.8610534667969,297.546875,290.7595520019531,1.0,0.3541807830333709,1.0,1.0,0.0,1.0,-1.974055528640747,1.9740523099899288,3.141313527521561e-06,1.5232149362564087,0.0,0.0,0.0,42.47472381591797,79.0,141.54147338867188,-0.0,581.673583984375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8482971191406,0.9317847490310668,0.2416523396968841,0.2169012725353241,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8478698730469,0.8900241255760193,0.2129789590835571,0.2015250772237777,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.9990000128746032,0.3181590437889099,0.2102018594741821,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471984863281,0.842405378818512,0.1801559031009674,0.1707521975040435,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475952148437,0.8702632188796997,0.199053481221199,0.8948554396629333,288.84893798828125,285.7179870605469,290.95001220703125,285.8897705078125,290.94775390625,297.5323486328125,290.854736328125,1.0,0.3688805401325226,1.0,1.0,0.0,1.0,-2.0335817337036133,2.033578395843506,3.331249217808363e-06,1.5695899724960327,0.0,0.0,0.0,49.16282272338867,82.0,133.9285888671875,-0.0,650.1077880859375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8482971191406,0.9317847490310668,0.2416523396968841,0.2169012725353241,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8478698730469,0.8900241255760193,0.2129789590835571,0.2015250772237777,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.9990000128746032,0.3181590437889099,0.2102018594741821,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471984863281,0.842405378818512,0.1801559031009674,0.1707521975040435,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475952148437,0.8702632188796997,0.199053481221199,0.8948554396629333,288.84893798828125,285.7179870605469,290.95001220703125,285.8897705078125,290.94775390625,297.5323486328125,290.854736328125,1.0,0.3688805401325226,1.0,1.0,0.0,1.0,-2.0335817337036133,2.033578395843506,3.331249217808363e-06,1.5695899724960327,0.0,0.0,0.0,49.16282272338867,82.0,133.9285888671875,-0.0,650.1077880859375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9383850097656,0.891894519329071,0.2456167340278625,0.2207257598638534,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.93798828125,0.8548561930656433,0.2162400037050247,0.2048926353454589,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9390869140625,0.9808223247528076,0.3203244805335998,0.2239013910293579,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9373779296875,0.8107634782791138,0.182550698518753,0.1732953935861587,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.937744140625,0.8358376622200012,0.2011364251375198,0.90568870306015,288.9389953613281,285.6983642578125,291.0317687988281,285.9380798339844,291.0295715332031,297.50885009765625,290.9442443847656,1.0,0.3811524212360382,1.0,1.0,0.0,1.0,-2.074328899383545,2.074325561523437,3.465291456450359e-06,1.6016615629196167,0.0,0.0,0.0,57.05824279785156,85.0,126.12857055664062,-0.0,711.0164794921875,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294120,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9383850097656,0.891894519329071,0.2456167340278625,0.2207257598638534,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.93798828125,0.8548561930656433,0.2162400037050247,0.2048926353454589,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9390869140625,0.9808223247528076,0.3203244805335998,0.2239013910293579,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9373779296875,0.8107634782791138,0.182550698518753,0.1732953935861587,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.937744140625,0.8358376622200012,0.2011364251375198,0.90568870306015,288.9389953613281,285.6983642578125,291.0317687988281,285.9380798339844,291.0295715332031,297.50885009765625,290.9442443847656,1.0,0.3811524212360382,1.0,1.0,0.0,1.0,-2.074328899383545,2.074325561523437,3.465291456450359e-06,1.6016615629196167,0.0,0.0,0.0,57.05824279785156,85.0,126.12857055664062,-0.0,711.0164794921875,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294180,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8658190369606018,0.2495528012514114,0.2244942337274551,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8312028646469116,0.2194598019123077,0.2081919908523559,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9509966373443604,0.3242409527301788,0.2265174984931945,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.7862542271614075,0.1849383413791656,0.1758038997650146,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.8117443323135376,0.2031304538249969,0.915879249572754,289.0247802734375,285.6788330078125,291.1132202148437,285.9859619140625,291.111083984375,297.49688720703125,291.0298156738281,1.0,0.3911361694335937,1.0,1.0,0.0,1.0,-2.1016530990600586,2.101649522781372,3.556474894139683e-06,1.6229723691940308,0.0,0.0,0.0,64.40575408935547,88.0,120.74421691894533,-0.0,760.2405395507812,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294240,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8658190369606018,0.2495528012514114,0.2244942337274551,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8312028646469116,0.2194598019123077,0.2081919908523559,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9509966373443604,0.3242409527301788,0.2265174984931945,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.7862542271614075,0.1849383413791656,0.1758038997650146,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.8117443323135376,0.2031304538249969,0.915879249572754,289.0247802734375,285.6788330078125,291.1132202148437,285.9859619140625,291.111083984375,297.49688720703125,291.0298156738281,1.0,0.3911361694335937,1.0,1.0,0.0,1.0,-2.1016530990600586,2.101649522781372,3.556474894139683e-06,1.6229723691940308,0.0,0.0,0.0,64.40575408935547,88.0,120.74421691894533,-0.0,760.2405395507812,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294300,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.8575361967086792,0.2515307068824768,0.2263626009225845,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.8235941529273987,0.2210704088211059,0.2098175585269928,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.9402703046798706,0.3265453577041626,0.2281381785869598,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.7781505584716797,0.1861421763896942,0.1770439594984054,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8030892014503479,0.2041285932064056,0.920847713947296,289.06695556640625,285.6690673828125,291.1538391113281,286.009765625,291.1517028808594,297.4934997558594,291.07196044921875,1.0,0.3955685198307037,1.0,1.0,0.0,1.0,-2.1152522563934326,2.115248680114746,3.6023036500409944e-06,1.633559226989746,0.0,0.0,0.0,67.49929809570312,88.0,118.99269104003906,-0.0,783.2415771484375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294360,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.8511946201324463,0.2535193264484405,0.2282279729843139,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.817592442035675,0.2226842641830444,0.2114333659410476,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.931756317615509,0.3289478123188019,0.2298455089330673,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.7718330025672913,0.1873537600040435,0.1782790869474411,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.7960484623908997,0.2051313817501068,0.9257763028144836,289.1088256835937,285.65936279296875,291.1943359375,286.033447265625,291.1922302246094,297.4909973144531,291.1137390136719,1.0,0.3997228145599365,1.0,1.0,0.0,1.0,-2.1288866996765137,2.128883123397827,3.6485657801677007e-06,1.6441713571548462,0.0,0.0,0.0,70.29420471191406,91.0,117.64751434326172,-0.0,805.4694213867188,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294420,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.842309832572937,0.2575353384017944,0.2319651246070861,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.8086709380149841,0.2259269803762436,0.2146497815847396,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918640136719,0.9195767641067504,0.3338908553123474,0.2333730012178421,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.7627728581428528,0.1898022443056106,0.1807450950145721,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.7855938673019409,0.207152709364891,0.9355716109275818,289.1917724609375,285.6399841308594,291.27508544921875,286.0804748535156,291.27301025390625,297.4873962402344,291.19659423828125,1.0,0.4073943495750427,1.0,1.0,0.0,1.0,-2.1562016010284424,2.156198024749756,3.742193030120689e-06,1.6654248237609863,0.0,0.0,0.0,75.2024154663086,79.0,115.75877380371094,-0.0,848.2642822265625,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
