time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294480,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.842309832572937,0.2575353384017944,0.2319651246070861,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.8086709380149841,0.2259269803762436,0.2146497815847396,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918640136719,0.9195767641067504,0.3338908553123474,0.2333730012178421,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.7627728581428528,0.1898022443056106,0.1807450950145721,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.7855938673019409,0.207152709364891,0.9355716109275818,289.1917724609375,285.6399841308594,291.27508544921875,286.0804748535156,291.27301025390625,297.4873962402344,291.19659423828125,1.0,0.4073943495750427,1.0,1.0,0.0,1.0,-2.1562016010284424,2.156198024749756,3.742193030120689e-06,1.6654248237609863,0.0,0.0,0.0,75.2024154663086,79.0,115.75877380371094,-0.0,848.2642822265625,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294540,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.8515995740890503,0.2616176605224609,0.235538437962532,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731018066406,0.8173282742500305,0.2292010933160781,0.2176622599363327,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.931674063205719,0.3389169573783874,0.2368051409721374,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.7708397507667542,0.1922925859689712,0.1830179989337921,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.79327791929245,0.2092000097036361,0.9443846344947816,289.2739562988281,285.6206970214844,291.3554077148437,286.12701416015625,291.3533630371094,297.48504638671875,291.2786560058594,1.0,0.4094786942005157,1.0,1.0,0.0,1.0,-2.181551218032837,2.181547403335572,3.830252353509422e-06,1.6851650476455688,0.0,0.0,0.0,74.26994323730469,67.0,114.47730255126952,-0.0,868.4922485351562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294600,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.8515995740890503,0.2616176605224609,0.235538437962532,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731018066406,0.8173282742500305,0.2292010933160781,0.2176622599363327,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.931674063205719,0.3389169573783874,0.2368051409721374,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.7708397507667542,0.1922925859689712,0.1830179989337921,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.79327791929245,0.2092000097036361,0.9443846344947816,289.2739562988281,285.6206970214844,291.3554077148437,286.12701416015625,291.3533630371094,297.48504638671875,291.2786560058594,1.0,0.4094786942005157,1.0,1.0,0.0,1.0,-2.181551218032837,2.181547403335572,3.830252353509422e-06,1.6851650476455688,0.0,0.0,0.0,74.26994323730469,67.0,114.47730255126952,-0.0,868.4922485351562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294660,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.8766365647315979,0.2657908797264099,0.2390350997447967,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545837402344,0.8395253419876099,0.232530191540718,0.2205593883991241,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35552978515625,0.9621134996414183,0.3439990282058716,0.2401586771011352,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540344238281,0.7933378219604492,0.1948469281196594,0.1851844042539596,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35430908203125,0.8152758479118347,0.2112918347120285,0.9526090025901794,289.3554382324219,285.6015319824219,291.4353332519531,286.1730651855469,291.4333190917969,297.48370361328125,291.36004638671875,1.0,0.4082892835140228,1.0,1.0,0.0,1.0,-2.205739974975586,2.2057361602783203,3.915260549547384e-06,1.703976035118103,0.0,0.0,0.0,69.1976089477539,55.0,113.47120666503906,-0.0,872.4531860351562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294720,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.8766365647315979,0.2657908797264099,0.2390350997447967,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545837402344,0.8395253419876099,0.232530191540718,0.2205593883991241,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35552978515625,0.9621134996414183,0.3439990282058716,0.2401586771011352,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540344238281,0.7933378219604492,0.1948469281196594,0.1851844042539596,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35430908203125,0.8152758479118347,0.2112918347120285,0.9526090025901794,289.3554382324219,285.6015319824219,291.4353332519531,286.1730651855469,291.4333190917969,297.48370361328125,291.36004638671875,1.0,0.4082892835140228,1.0,1.0,0.0,1.0,-2.205739974975586,2.2057361602783203,3.915260549547384e-06,1.703976035118103,0.0,0.0,0.0,69.1976089477539,55.0,113.47120666503906,-0.0,872.4531860351562,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294780,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.9207822680473328,0.2700506746768951,0.2425220757722854,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.435546875,0.8782378435134888,0.2359180152416229,0.2234189659357071,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.9990000128746032,0.3491394817829132,0.2422414571046829,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.8294379711151123,0.1974685937166214,0.1873216181993484,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43524169921875,0.8500741124153137,0.2134288400411605,0.9605987668037416,289.4363708496094,285.5824584960937,291.5148010253906,286.2185974121094,291.5128173828125,297.4831848144531,291.44091796875,1.0,0.4049708843231201,1.0,1.0,0.0,1.0,-2.228235006332397,2.2282309532165527,3.995405222667614e-06,1.7215828895568848,0.0,0.0,0.0,61.7146110534668,43.0,112.67495727539062,-0.0,865.5803833007812,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294840,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.9207822680473328,0.2700506746768951,0.2425220757722854,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.435546875,0.8782378435134888,0.2359180152416229,0.2234189659357071,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.9990000128746032,0.3491394817829132,0.2422414571046829,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.8294379711151123,0.1974685937166214,0.1873216181993484,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43524169921875,0.8500741124153137,0.2134288400411605,0.9605987668037416,289.4363708496094,285.5824584960937,291.5148010253906,286.2185974121094,291.5128173828125,297.4831848144531,291.44091796875,1.0,0.4049708843231201,1.0,1.0,0.0,1.0,-2.228235006332397,2.2282309532165527,3.995405222667614e-06,1.7215828895568848,0.0,0.0,0.0,61.7146110534668,43.0,112.67495727539062,-0.0,865.5803833007812,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294900,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765319824219,0.9408525824546814,0.2721870839595794,0.2443359941244125,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4761962890625,0.8948627710342407,0.2376033961772918,0.2249108254909515,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769897460937,0.9990000128746032,0.3523090779781341,0.2309182435274124,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47564697265625,0.8436484336853027,0.1987737268209457,0.188455045223236,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.8648496270179749,0.21448615193367,0.9648672342300416,289.4769897460937,285.5729675292969,291.5543212890625,286.2411804199219,291.5523681640625,297.4847412109375,291.4813537597656,1.0,0.4021250307559967,1.0,1.0,0.0,1.0,-2.224914789199829,2.2249107360839844,3.983859187428607e-06,1.719182014465332,0.0,0.0,0.0,58.98177337646485,43.0,112.29882049560548,-0.0,852.120849609375,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294960,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5163879394531,0.96419095993042,0.2743476033210754,0.2461481094360351,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160217285156,0.9164774417877196,0.2393003404140472,0.2263894826173782,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51666259765625,0.9990000128746032,0.3563918769359588,0.2174316346645355,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5155029296875,0.8619204759597778,0.2000917941331863,0.1895767748355865,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5157165527344,0.8839040398597717,0.2155652344226837,0.96909362077713,289.51678466796875,285.5635070800781,291.59375,286.2636108398437,291.5917663574219,297.490234375,291.5211486816406,1.0,0.3986278772354126,1.0,1.0,0.0,1.0,-2.219092845916748,2.2190890312194824,3.963175004173536e-06,1.7146893739700315,0.0,0.0,0.0,55.8507080078125,61.0,111.57264709472656,-0.0,834.7711181640625,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295020,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948486328125,0.9758641719818116,0.2788008451461792,0.2500573396682739,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945129394531,0.929161012172699,0.2427930831909179,0.2296141684055328,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5950622558594,0.9990000128746032,0.3650859594345093,0.2128486484289169,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.8718993067741394,0.2028297334909439,0.1920912116765976,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5942077636719,0.8934881091117859,0.2178659290075302,0.9790040254592896,289.5952453613281,285.544677734375,291.6722106933594,286.3080444335937,291.6702575683594,297.5050048828125,291.5997009277344,1.0,0.4016052484512329,1.0,1.0,0.0,1.0,-2.237046718597412,2.2370429039001465,4.026555870950688e-06,1.7282003164291382,0.0,0.0,0.0,55.39374923706055,79.0,110.3863525390625,-0.0,850.0330200195312,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295080,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948486328125,0.9758641719818116,0.2788008451461792,0.2500573396682739,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945129394531,0.929161012172699,0.2427930831909179,0.2296141684055328,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5950622558594,0.9990000128746032,0.3650859594345093,0.2128486484289169,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.8718993067741394,0.2028297334909439,0.1920912116765976,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5942077636719,0.8934881091117859,0.2178659290075302,0.9790040254592896,289.5952453613281,285.544677734375,291.6722106933594,286.3080444335937,291.6702575683594,297.5050048828125,291.5997009277344,1.0,0.4016052484512329,1.0,1.0,0.0,1.0,-2.237046718597412,2.2370429039001465,4.026555870950688e-06,1.7282003164291382,0.0,0.0,0.0,55.39374923706055,79.0,110.3863525390625,-0.0,850.0330200195312,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.996737067907284e-21,3.998368533953642e-21,3.998368533953642e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295140,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.96511572599411,0.2826098501682281,0.2535285055637359,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6604919433594,0.9164417386054992,0.2457682639360427,0.2324943393468856,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6611022949219,0.9990000128746032,0.3708262741565704,0.2233176678419113,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.65997314453125,0.8614394068717957,0.205176293849945,0.1943802684545517,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601867675781,0.8817509412765503,0.2198444455862045,0.98823881149292,289.6612243652344,285.5290222167969,291.7373962402344,286.3447265625,291.7354736328125,297.5106201171875,291.6656799316406,1.0,0.4092956781387329,1.0,1.0,0.0,1.0,-2.271079063415528,2.2710750102996826,4.149328105995664e-06,1.754477858543396,0.9782841801643372,0.9782841801643372,0.0,58.63422393798828,79.0,110.10968780517578,-0.0,895.4384765625,1.0,283.3976135253906,285.7430725097656,290.36376953125,291.529541015625,313.1779479980469,299.9701538085937,283.1499938964844,0.0013045684900134,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0008798358612693,1.0,0.0,0.0,2.51139420370805e-09,2.582029257069962e-09,1.0000007072408224e-10,1.479524200931337e-07,1.4478609955403956e-07,3.1663160982020604e-09,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3.2737971196183935e-05,0.0,6.444890194440278e-12,6.0316547312311294e-09,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12295200,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882568359375,0.9613116383552552,0.2833279073238373,0.254224568605423,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.9123471975326538,0.2463344037532806,0.2330728024244308,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5821228027344,0.9990000128746032,0.3717116415500641,0.2265329509973526,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6022033691406,0.8580662608146667,0.2056230455636978,0.1948433518409729,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5992736816406,0.8780356645584106,0.2202128022909164,0.9901025891304016,289.57989501953125,285.5259704589844,291.7501220703125,286.35186767578125,291.74822998046875,297.5106506347656,291.3460693359375,1.0,0.4112543761730194,1.0,1.0,0.0,1.0,-2.2792651653289795,2.2792611122131348,4.179170900897589e-06,1.7608098983764648,0.9862550497055054,0.9862550497055054,0.0,59.58724212646485,97.0,3667.559814453125,-0.0,907.2244873046876,1.0,283.44659423828125,290.1060791015625,290.4678955078125,291.4613647460937,313.1779479980469,299.9701538085937,283.1499938964844,2228.886962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0443157106637954,1.0,0.0,0.0,0.6579998135566711,0.6580169796943665,2.0372218045849882e-07,3.6747946739196777,3.674782514572144,1.23129939311184e-05,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4056.444580078125,0.0,14.77328109741211,1608.5086669921875,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12295260,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.8939016461372375,0.2712718248367309,0.2496096789836883,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723937988281,0.8556033968925476,0.2393362075090408,0.2308102399110794,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453552246094,0.9855172634124756,0.3592018187046051,0.2557543218135834,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.8082246780395508,0.1995350569486618,0.1928545981645584,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.8253364562988281,0.2129312306642532,0.9770039319992064,285.14892578125,285.51129150390625,291.81134033203125,286.3861389160156,291.8094787597656,297.3743591308594,287.03033447265625,1.0,0.4207707643508911,1.0,1.0,0.0,1.0,-2.285520553588867,2.285516262054444,4.2061269596160855e-06,1.7679625749588013,0.9417596459388732,0.9417596459388732,0.0,70.6285171508789,97.0,12317.451171875,-0.0,957.4715576171876,1.0,283.3141174316406,286.9652709960937,291.5287475585937,292.6925048828125,313.1779479980469,299.9701538085937,283.1499938964844,2434.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466693997383117,1.0,0.0,0.0,0.9970863461494446,0.9970882534980774,6.698316923348102e-08,4.265089988708496,4.265080451965332,9.793046046979724e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4245.57763671875,0.0,30.809675216674805,1895.323486328125,-0.0,367.4415283203125,0.2543128728866577,1.0,0.0,3.0,1.0,0.0
12295320,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644348144531,0.8637374639511108,0.2666800022125244,0.2459848672151565,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77130126953125,0.8298153877258301,0.2363191246986389,0.2285471260547638,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7522888183594,0.9544955492019652,0.3538483381271362,0.2525417804718017,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.7819167375564575,0.1968904435634613,0.1909194588661193,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77850341796875,0.7994009256362915,0.2098087072372436,0.9659850597381592,284.7549743652344,285.5538635253906,291.82745361328125,286.3951110839844,291.8255615234375,297.3222961425781,286.6706237792969,1.0,0.4224173426628113,1.0,1.0,0.0,1.0,-2.2616384029388428,2.261634349822998,4.118062861380167e-06,1.7489062547683716,0.9343539476394652,0.9343539476394652,0.0,76.6837158203125,100.0,12698.7880859375,-0.0,955.663330078125,1.0,283.2818298339844,286.4637145996094,291.3711853027344,292.6198425292969,313.1779479980469,299.9701538085937,283.1499938964844,3002.5146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163142681121826,1.0,0.0,0.0,1.0996332168579102,1.0996354818344116,8.086694691655796e-08,4.265730381011963,4.265720367431641,9.787583621800875e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4176.26123046875,0.0,41.33986282348633,1895.4107666015625,-0.0,559.5864868164062,0.2823359370231628,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80584716796875,0.7820610404014587,0.2491807639598846,0.2297700345516204,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.7539889216423035,0.2234205454587936,0.2168718576431274,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8589487671852112,0.3344793021678924,0.238293245434761,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.7117812037467957,0.185334250330925,0.1806578934192657,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.7247864007949829,0.1958648115396499,0.9068304896354676,283.8021545410156,285.5788269042969,291.9041748046875,286.4377136230469,291.9021911621094,297.130126953125,285.76922607421875,1.0,0.422538012266159,1.0,1.0,0.0,1.0,-2.1276302337646484,2.127626657485962,3.646194045359152e-06,1.6443698406219482,0.9033744931221008,0.9033744931221008,0.0,98.61268615722656,88.0,13571.201171875,-0.0,906.92041015625,1.0,283.184326171875,285.365234375,290.24725341796875,291.5760498046875,313.1779479980469,299.9701538085937,283.1499938964844,6445.53857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785830855369568,1.0,0.0,0.0,1.5593534708023071,1.559357762336731,1.622493783770551e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3856.65625,0.0,119.14820861816406,1895.4371337890625,-0.0,1446.0086669921875,0.3956442773342132,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80584716796875,0.7820610404014587,0.2491807639598846,0.2297700345516204,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.7539889216423035,0.2234205454587936,0.2168718576431274,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8589487671852112,0.3344793021678924,0.238293245434761,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.7117812037467957,0.185334250330925,0.1806578934192657,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.7247864007949829,0.1958648115396499,0.9068304896354676,283.8021545410156,285.5788269042969,291.9041748046875,286.4377136230469,291.9021911621094,297.130126953125,285.76922607421875,1.0,0.422538012266159,1.0,1.0,0.0,1.0,-2.1276302337646484,2.127626657485962,3.646194045359152e-06,1.6443698406219482,0.9033744931221008,0.9033744931221008,0.0,98.61268615722656,88.0,13571.201171875,-0.0,906.92041015625,1.0,283.184326171875,285.365234375,290.24725341796875,291.5760498046875,313.1779479980469,299.9701538085937,283.1499938964844,6445.53857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785830855369568,1.0,0.0,0.0,1.5593534708023071,1.559357762336731,1.622493783770551e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3856.65625,0.0,119.14820861816406,1895.4371337890625,-0.0,1446.0086669921875,0.3956442773342132,1.0,0.0,3.0,1.0,0.0
12295500,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.7643362879753113,0.2432504892349243,0.2238882482051849,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.7385956645011902,0.2184312492609024,0.2119286358356475,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8416563272476196,0.3280388414859772,0.2333161830902099,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.6951779723167419,0.1807418167591095,0.17616568505764,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7081132531166077,0.1901634335517883,0.880384624004364,283.5556335449219,285.5681457519531,291.9423217773437,286.458740234375,291.9402770996094,297.07330322265625,285.5316772460937,1.0,0.4189609587192535,1.0,1.0,0.0,1.0,-2.071479320526123,2.071475982666016,3.4573290577100124e-06,1.6003787517547607,0.8875531554222107,0.8875531554222107,0.0,103.06648254394533,88.0,13700.9794921875,-0.0,870.765869140625,1.0,283.1649169921875,285.0870056152344,289.8112487792969,291.05859375,313.1779479980469,299.9701538085937,283.1499938964844,8532.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897379159927368,1.0,0.0,0.0,1.75977885723114,1.759784460067749,2.0663772204443378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3735.9736328125,0.0,172.41665649414062,1895.4371337890625,-0.0,1530.7265625,0.4425292611122131,1.0,0.0,3.0,1.0,0.0
12295560,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.755117654800415,0.2387233674526214,0.2193001359701156,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.7303757667541504,0.2143305242061615,0.2077346444129943,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.832976222038269,0.3230502903461456,0.2294186800718307,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.6857052445411682,0.1769079864025116,0.1722807139158249,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.6974620223045349,0.1853109896183014,0.8571895360946655,283.3907775878906,285.6009216308594,291.98028564453125,286.4796447753906,291.97821044921875,297.0332946777344,285.37432861328125,1.0,0.4140701591968536,1.0,1.0,0.0,1.0,-2.0237157344818115,2.023712396621704,3.3008609534590505e-06,1.5628973245620728,0.8709506392478943,0.8709506392478943,0.0,104.24262237548828,76.0,13708.095703125,-0.0,832.1065673828125,1.0,283.15594482421875,284.903076171875,289.5175476074219,290.6737060546875,313.1779479980469,299.9701538085937,283.1499938964844,10541.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766791939735413,1.0,0.0,0.0,1.915761351585388,1.9157681465148928,2.448929024012614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3650.78955078125,0.0,224.133056640625,1895.4371337890625,-0.0,1431.7955322265625,0.4781947731971741,1.0,0.0,3.0,1.0,0.0
12295620,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.7509961128234863,0.2326523661613464,0.212951198220253,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.7260906100273132,0.2082705050706863,0.2012906521558761,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.8298495411872864,0.3160808980464935,0.2238607853651046,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.6799489855766296,0.1711258441209793,0.1661680787801742,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.6895391941070557,0.1777529567480087,0.8198546171188354,283.2186889648437,285.62017822265625,292.05572509765625,286.5209045410156,292.0535888671875,296.9881286621094,285.2112731933594,1.0,0.4018871784210205,1.0,1.0,0.0,1.0,-1.9494811296463013,1.9494781494140625,3.0653993690066272e-06,1.504551649093628,0.837785005569458,0.837785005569458,0.0,100.4332504272461,64.0,13580.1904296875,-0.0,756.0635375976562,1.0,283.1507873535156,284.7146301269531,289.265380859375,290.28155517578125,313.1779479980469,299.9701538085937,283.1499938964844,13885.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192861199378967,1.0,0.0,0.0,2.0942344665527344,2.094242572784424,2.9264691647767904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3570.8408203125,0.0,298.3251342773437,1895.4371337890625,-0.0,1041.384521484375,0.5231423377990723,1.0,0.0,3.0,1.0,0.0
12295680,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.7509961128234863,0.2326523661613464,0.212951198220253,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.7260906100273132,0.2082705050706863,0.2012906521558761,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.8298495411872864,0.3160808980464935,0.2238607853651046,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.6799489855766296,0.1711258441209793,0.1661680787801742,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.6895391941070557,0.1777529567480087,0.8198546171188354,283.2186889648437,285.62017822265625,292.05572509765625,286.5209045410156,292.0535888671875,296.9881286621094,285.2112731933594,1.0,0.4018871784210205,1.0,1.0,0.0,1.0,-1.9494811296463013,1.9494781494140625,3.0653993690066272e-06,1.504551649093628,0.837785005569458,0.837785005569458,0.0,100.4332504272461,64.0,13580.1904296875,-0.0,756.0635375976562,1.0,283.1507873535156,284.7146301269531,289.265380859375,290.28155517578125,313.1779479980469,299.9701538085937,283.1499938964844,13885.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192861199378967,1.0,0.0,0.0,2.0942344665527344,2.094242572784424,2.9264691647767904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3570.8408203125,0.0,298.3251342773437,1895.4371337890625,-0.0,1041.384521484375,0.5231423377990723,1.0,0.0,3.0,1.0,0.0
12295740,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7585331797599792,0.2289948314428329,0.2089576721191406,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7321392297744751,0.2041954845190048,0.1967526376247406,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8384408354759216,0.3115603327751159,0.2201525270938873,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6854794025421143,0.1671484112739563,0.1617514044046402,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.6932426691055298,0.1722819060087204,0.7919172644615173,283.1547546386719,285.6366271972656,292.1304931640625,286.5614624023437,292.1282958984375,296.9682312011719,285.1522521972656,1.0,0.3881043493747711,1.0,1.0,0.0,1.0,-1.8959181308746336,1.8959152698516848,2.9014704523433466e-06,1.462391018867493,0.8043550848960876,0.8043550848960876,0.0,91.99850463867188,52.0,13410.15234375,-0.0,685.7396850585938,1.0,283.15008544921875,284.6492614746094,289.2857971191406,290.2257995605469,313.1779479980469,299.9701538085937,283.1499938964844,16316.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611213445663452,1.0,0.0,0.0,2.143538475036621,2.143547534942627,3.065885891828657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3565.71484375,0.0,327.6703796386719,1895.4371337890625,-0.0,734.5376586914062,0.5405399799346924,1.0,0.0,3.0,1.0,0.0
12295800,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7585331797599792,0.2289948314428329,0.2089576721191406,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7321392297744751,0.2041954845190048,0.1967526376247406,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8384408354759216,0.3115603327751159,0.2201525270938873,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6854794025421143,0.1671484112739563,0.1617514044046402,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.6932426691055298,0.1722819060087204,0.7919172644615173,283.1547546386719,285.6366271972656,292.1304931640625,286.5614624023437,292.1282958984375,296.9682312011719,285.1522521972656,1.0,0.3881043493747711,1.0,1.0,0.0,1.0,-1.8959181308746336,1.8959152698516848,2.9014704523433466e-06,1.462391018867493,0.8043550848960876,0.8043550848960876,0.0,91.99850463867188,52.0,13410.15234375,-0.0,685.7396850585938,1.0,283.15008544921875,284.6492614746094,289.2857971191406,290.2257995605469,313.1779479980469,299.9701538085937,283.1499938964844,16316.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611213445663452,1.0,0.0,0.0,2.143538475036621,2.143547534942627,3.065885891828657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3565.71484375,0.0,327.6703796386719,1895.4371337890625,-0.0,734.5376586914062,0.5405399799346924,1.0,0.0,3.0,1.0,0.0
12295860,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7745815515518188,0.2266243398189544,0.2062334865331649,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7456836700439453,0.2013341188430786,0.193425104022026,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.8556748032569885,0.3083735108375549,0.2174622416496276,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.699108898639679,0.1643121540546417,0.1584574729204177,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7051903009414673,0.1681513488292694,0.7702973484992981,283.1400146484375,285.6503601074219,292.2045288085937,286.6012878417969,292.20233154296875,296.9620666503906,285.1401672363281,1.0,0.3736830055713653,1.0,1.0,0.0,1.0,-1.855496406555176,1.855493664741516,2.781137936835876e-06,1.4305419921875,0.770908534526825,0.770908534526825,0.0,81.45370483398438,40.0,13256.48046875,-0.0,621.7259521484375,1.0,283.1500244140625,284.638916015625,289.4185791015625,290.3268127441406,313.1779479980469,299.9701538085937,283.1499938964844,18322.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237216353416443,1.0,0.0,0.0,2.1263957023620605,2.1264047622680664,3.017043184172508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3592.676025390625,0.0,329.7455444335937,1895.4371337890625,-0.0,585.312744140625,0.5401664972305298,1.0,0.0,3.0,1.0,0.0
12295920,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7745815515518188,0.2266243398189544,0.2062334865331649,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7456836700439453,0.2013341188430786,0.193425104022026,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.8556748032569885,0.3083735108375549,0.2174622416496276,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.699108898639679,0.1643121540546417,0.1584574729204177,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7051903009414673,0.1681513488292694,0.7702973484992981,283.1400146484375,285.6503601074219,292.2045288085937,286.6012878417969,292.20233154296875,296.9620666503906,285.1401672363281,1.0,0.3736830055713653,1.0,1.0,0.0,1.0,-1.855496406555176,1.855493664741516,2.781137936835876e-06,1.4305419921875,0.770908534526825,0.770908534526825,0.0,81.45370483398438,40.0,13256.48046875,-0.0,621.7259521484375,1.0,283.1500244140625,284.638916015625,289.4185791015625,290.3268127441406,313.1779479980469,299.9701538085937,283.1499938964844,18322.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237216353416443,1.0,0.0,0.0,2.1263957023620605,2.1264047622680664,3.017043184172508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3592.676025390625,0.0,329.7455444335937,1895.4371337890625,-0.0,585.312744140625,0.5401664972305298,1.0,0.0,3.0,1.0,0.0
12295980,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7990788221359253,0.2250117808580398,0.2042379528284073,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.7672138214111328,0.1992287188768386,0.1908580362796783,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.882136344909668,0.3059667348861694,0.2153581827878952,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.719494640827179,0.1622038781642913,0.1558908522129058,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.723516047000885,0.1648681610822677,0.7527421116828918,283.1603088378906,285.6614074707031,292.27783203125,286.6403503417969,292.2756042480469,296.964599609375,285.1625671386719,1.0,0.3590091168880462,1.0,1.0,0.0,1.0,-1.82332456111908,1.8233219385147093,2.687459527805913e-06,1.4051693677902222,0.7378386855125427,0.7378386855125427,0.0,70.03888702392578,28.0,13097.765625,-0.0,563.1799926757812,1.0,283.1499938964844,284.6698913574219,289.5609741210937,290.46197509765625,313.1779479980469,299.9701538085937,283.1499938964844,19785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082258582115173,1.0,0.0,0.0,2.052647590637207,2.052656650543213,2.8113970529375365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3622.3671875,0.0,308.02557373046875,1895.4371337890625,-0.0,532.8096923828125,0.5268490314483643,1.0,0.0,3.0,1.0,0.0
12296040,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7990788221359253,0.2250117808580398,0.2042379528284073,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.7672138214111328,0.1992287188768386,0.1908580362796783,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.882136344909668,0.3059667348861694,0.2153581827878952,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.719494640827179,0.1622038781642913,0.1558908522129058,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.723516047000885,0.1648681610822677,0.7527421116828918,283.1603088378906,285.6614074707031,292.27783203125,286.6403503417969,292.2756042480469,296.964599609375,285.1625671386719,1.0,0.3590091168880462,1.0,1.0,0.0,1.0,-1.82332456111908,1.8233219385147093,2.687459527805913e-06,1.4051693677902222,0.7378386855125427,0.7378386855125427,0.0,70.03888702392578,28.0,13097.765625,-0.0,563.1799926757812,1.0,283.1499938964844,284.6698913574219,289.5609741210937,290.46197509765625,313.1779479980469,299.9701538085937,283.1499938964844,19785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082258582115173,1.0,0.0,0.0,2.052647590637207,2.052656650543213,2.8113970529375365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3622.3671875,0.0,308.02557373046875,1895.4371337890625,-0.0,532.8096923828125,0.5268490314483643,1.0,0.0,3.0,1.0,0.0
12296100,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8146251440048218,0.2244134843349456,0.2034356445074081,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.7818359732627869,0.1983781307935714,0.1897772699594497,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.8996370434761047,0.3049697577953338,0.2144588083028793,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7317689657211304,0.1613462567329406,0.1548042446374893,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7350488305091858,0.1634515970945358,0.7450441718101501,283.1811828613281,285.6476135253906,292.314208984375,286.6596069335937,292.3119506835937,296.9678955078125,285.18438720703125,1.0,0.3516248762607574,1.0,1.0,0.0,1.0,-1.8094336986541748,1.8094309568405151,2.6475870527065126e-06,1.394205927848816,0.7217389345169067,0.7217389345169067,0.0,64.19355773925781,28.0,13014.2119140625,-0.0,535.6657104492188,1.0,283.1499938964844,284.6982421875,289.6186828613281,290.52020263671875,313.1779479980469,299.9701538085937,283.1499938964844,20343.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061519145965576,1.0,0.0,0.0,1.999755620956421,1.9997645616531368,2.6683773057811777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3633.563232421875,0.0,291.2355041503906,1895.4371337890625,-0.0,526.157470703125,0.5166184902191162,1.0,0.0,3.0,1.0,0.0
12296160,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.832054615020752,0.2239325940608978,0.2027422934770584,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.799713134765625,0.1976360082626342,0.1888045668601989,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.9221594929695128,0.3040851652622223,0.2136413902044296,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.7466897964477539,0.1605941951274871,0.1538228392601013,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7493669390678406,0.1621539741754531,0.7379137873649597,283.2081604003906,285.6698608398437,292.3503723144531,286.6786804199219,292.3481140136719,296.97216796875,285.212158203125,1.0,0.344218373298645,1.0,1.0,0.0,1.0,-1.7967098951339722,1.796707272529602,2.611369154692511e-06,1.3841581344604492,0.7054930329322815,0.7054930329322815,0.0,58.3074951171875,25.0,12929.3544921875,-0.0,509.1845703125,1.0,283.1499938964844,284.733642578125,289.6643371582031,290.567138671875,313.1779479980469,299.9701538085937,283.1499938964844,20746.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061390399932861,1.0,0.0,0.0,1.9402693510055544,1.940278053283692,2.511987418074569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3641.6591796875,0.0,272.3562927246094,1895.4371337890625,-0.0,526.1165161132812,0.5048555731773376,1.0,0.0,3.0,1.0,0.0
12296220,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8674255013465881,0.2232742607593536,0.2017395496368408,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8328399658203125,0.196420133113861,0.1872335225343704,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9669885635375975,0.3025994300842285,0.2122919410467147,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7778246402740479,0.1593499183654785,0.1522266268730163,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7790848016738892,0.1598479747772216,0.7255412340164185,283.27984619140625,285.6757202148437,292.4220886230469,286.7161865234375,292.4198608398437,296.98291015625,285.2854919433594,1.0,0.3325255215167999,1.0,1.0,0.0,1.0,-1.7752230167388916,1.7752203941345217,2.550850012994488e-06,1.3671629428863523,0.6741925477981567,0.6741925477981567,0.0,49.19455337524414,25.0,12754.7822265625,-0.0,467.7712707519531,1.0,283.1499938964844,284.825439453125,289.7230529785156,290.6261901855469,313.1779479980469,299.9701538085937,283.1499938964844,21267.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081391334533691,1.0,0.0,0.0,1.805376648902893,1.8053847551345823,2.174848816594022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3649.15380859375,0.0,231.6414031982422,1895.4371337890625,-0.0,532.52978515625,0.4779535830020904,1.0,0.0,3.0,1.0,0.0
12296280,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8674255013465881,0.2232742607593536,0.2017395496368408,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8328399658203125,0.196420133113861,0.1872335225343704,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9669885635375975,0.3025994300842285,0.2122919410467147,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7778246402740479,0.1593499183654785,0.1522266268730163,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7790848016738892,0.1598479747772216,0.7255412340164185,283.27984619140625,285.6757202148437,292.4220886230469,286.7161865234375,292.4198608398437,296.98291015625,285.2854919433594,1.0,0.3325255215167999,1.0,1.0,0.0,1.0,-1.7752230167388916,1.7752203941345217,2.550850012994488e-06,1.3671629428863523,0.6741925477981567,0.6741925477981567,0.0,49.19455337524414,25.0,12754.7822265625,-0.0,467.7712707519531,1.0,283.1499938964844,284.825439453125,289.7230529785156,290.6261901855469,313.1779479980469,299.9701538085937,283.1499938964844,21267.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081391334533691,1.0,0.0,0.0,1.805376648902893,1.8053847551345823,2.174848816594022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3649.15380859375,0.0,231.6414031982422,1895.4371337890625,-0.0,532.52978515625,0.4779535830020904,1.0,0.0,3.0,1.0,0.0
