time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296340,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.9024194478988647,0.2229670137166977,0.2011651396751403,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8634821176528931,0.1954962015151977,0.1860614866018295,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.9988365173339844,0.3014369308948517,0.2111868262290954,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.8079099059104919,0.1583846807479858,0.151017963886261,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.8074476718902588,0.1578478217124939,0.7151422500610352,283.3727111816406,285.6790771484375,292.49298095703125,286.7528686523437,292.4907531738281,296.9955444335937,285.3797912597656,1.0,0.3239026069641113,1.0,1.0,0.0,1.0,-1.7578206062316897,1.7578181028366089,2.5024487513292115e-06,1.3533886671066284,0.6442378759384155,0.6442378759384155,0.0,42.87983703613281,25.0,12574.2333984375,-0.0,438.1257019042969,1.0,283.1499938964844,284.9412841796875,289.75372314453125,290.651611328125,313.1779479980469,299.9701538085937,283.1499938964844,21429.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085886716842651,1.0,0.0,0.0,1.661607265472412,1.6616147756576538,1.842256978079604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3649.28369140625,0.0,192.2198181152344,1895.4371337890625,-0.0,533.9822387695312,0.4492698609828949,1.0,0.0,3.0,1.0,0.0
12296400,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.9024194478988647,0.2229670137166977,0.2011651396751403,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8634821176528931,0.1954962015151977,0.1860614866018295,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.9988365173339844,0.3014369308948517,0.2111868262290954,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.8079099059104919,0.1583846807479858,0.151017963886261,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.8074476718902588,0.1578478217124939,0.7151422500610352,283.3727111816406,285.6790771484375,292.49298095703125,286.7528686523437,292.4907531738281,296.9955444335937,285.3797912597656,1.0,0.3239026069641113,1.0,1.0,0.0,1.0,-1.7578206062316897,1.7578181028366089,2.5024487513292115e-06,1.3533886671066284,0.6442378759384155,0.6442378759384155,0.0,42.87983703613281,25.0,12574.2333984375,-0.0,438.1257019042969,1.0,283.1499938964844,284.9412841796875,289.75372314453125,290.651611328125,313.1779479980469,299.9701538085937,283.1499938964844,21429.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085886716842651,1.0,0.0,0.0,1.661607265472412,1.6616147756576538,1.842256978079604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3649.28369140625,0.0,192.2198181152344,1895.4371337890625,-0.0,533.9822387695312,0.4492698609828949,1.0,0.0,3.0,1.0,0.0
12296460,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.9240869283676147,0.2229611575603485,0.2009913027286529,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8811264634132385,0.1947858333587646,0.1852388978004455,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.9990000128746032,0.3022213876247406,0.1987844109535217,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.8232319951057434,0.1576190441846847,0.1501456946134567,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.8211420178413391,0.1560748070478439,0.7064481973648071,283.4740905761719,285.6800231933594,292.5630187988281,286.7887268066406,292.560791015625,297.0130920410156,285.4814453125,1.0,0.3168256878852844,1.0,1.0,0.0,1.0,-1.7302968502044678,1.7302943468093872,2.4271698748634662e-06,1.3317028284072876,0.6157066226005554,0.6157066226005554,0.0,39.60231399536133,25.0,12319.2041015625,-0.0,412.1116638183594,1.0,283.1499938964844,285.06805419921875,289.7739562988281,290.6600341796875,313.1779479980469,299.9701538085937,283.1499938964844,21333.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057077407836914,1.0,0.0,0.0,1.5191304683685305,1.519137263298035,1.539868179634141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3644.466064453125,0.0,157.5467071533203,1895.4371337890625,-0.0,524.7439575195312,0.4211164116859436,1.0,0.0,3.0,1.0,0.0
12296520,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.9240869283676147,0.2229611575603485,0.2009913027286529,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8811264634132385,0.1947858333587646,0.1852388978004455,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.9990000128746032,0.3022213876247406,0.1987844109535217,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.8232319951057434,0.1576190441846847,0.1501456946134567,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.8211420178413391,0.1560748070478439,0.7064481973648071,283.4740905761719,285.6800231933594,292.5630187988281,286.7887268066406,292.560791015625,297.0130920410156,285.4814453125,1.0,0.3168256878852844,1.0,1.0,0.0,1.0,-1.7302968502044678,1.7302943468093872,2.4271698748634662e-06,1.3317028284072876,0.6157066226005554,0.6157066226005554,0.0,39.60231399536133,25.0,12319.2041015625,-0.0,412.1116638183594,1.0,283.1499938964844,285.06805419921875,289.7739562988281,290.6600341796875,313.1779479980469,299.9701538085937,283.1499938964844,21333.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057077407836914,1.0,0.0,0.0,1.5191304683685305,1.519137263298035,1.539868179634141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3644.466064453125,0.0,157.5467071533203,1895.4371337890625,-0.0,524.7439575195312,0.4211164116859436,1.0,0.0,3.0,1.0,0.0
12296580,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.9438431859016418,0.2233243584632873,0.2011546045541763,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.8965561389923096,0.1942817717790603,0.1846349090337753,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.9984958171844482,0.3054259419441223,0.187324047088623,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8360081315040588,0.1570437252521515,0.1494780778884887,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.8322703838348389,0.1545488536357879,0.6989477872848511,283.5863037109375,285.6785583496094,292.6321716308594,286.82373046875,292.6299133300781,297.03814697265625,285.5947265625,1.0,0.3109502494335174,1.0,1.0,0.0,1.0,-1.7061920166015625,1.7061896324157717,2.362246732445783e-06,1.3125909566879272,0.5887569189071655,0.5887569189071655,0.0,37.093997955322266,28.0,12061.9453125,-0.0,391.0160827636719,1.0,283.1499938964844,285.2074584960937,289.7935791015625,290.6635437011719,313.1779479980469,299.9701538085937,283.1499938964844,21070.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995949566364288,1.0,0.0,0.0,1.3846521377563477,1.3846583366394043,1.2793069004146673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3639.156982421875,0.0,128.80117797851562,1895.4371337890625,-0.0,505.6814270019531,0.3949747383594513,1.0,0.0,3.0,1.0,0.0
12296640,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.9438431859016418,0.2233243584632873,0.2011546045541763,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.8965561389923096,0.1942817717790603,0.1846349090337753,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.9984958171844482,0.3054259419441223,0.187324047088623,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8360081315040588,0.1570437252521515,0.1494780778884887,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.8322703838348389,0.1545488536357879,0.6989477872848511,283.5863037109375,285.6785583496094,292.6321716308594,286.82373046875,292.6299133300781,297.03814697265625,285.5947265625,1.0,0.3109502494335174,1.0,1.0,0.0,1.0,-1.7061920166015625,1.7061896324157717,2.362246732445783e-06,1.3125909566879272,0.5887569189071655,0.5887569189071655,0.0,37.093997955322266,28.0,12061.9453125,-0.0,391.0160827636719,1.0,283.1499938964844,285.2074584960937,289.7935791015625,290.6635437011719,313.1779479980469,299.9701538085937,283.1499938964844,21070.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995949566364288,1.0,0.0,0.0,1.3846521377563477,1.3846583366394043,1.2793069004146673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3639.156982421875,0.0,128.80117797851562,1895.4371337890625,-0.0,505.6814270019531,0.3949747383594513,1.0,0.0,3.0,1.0,0.0
12296700,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.951032817363739,0.2236430495977401,0.2013756185770034,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.9021528959274292,0.1941102892160415,0.1844209432601928,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.9976792931556702,0.307420551776886,0.1831222027540207,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8406363129615784,0.1568296253681183,0.1492258757352829,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.8360697627067566,0.1538832038640976,0.695691704750061,283.6476745605469,285.6621398925781,292.6664123535156,286.8409118652344,292.6641540527344,297.0522155761719,285.6568603515625,1.0,0.3088703155517578,1.0,1.0,0.0,1.0,-1.6969395875930786,1.6969373226165771,2.3375614546239376e-06,1.305212140083313,0.5761024951934814,0.5761024951934814,0.0,36.23566436767578,28.0,11941.7412109375,-0.0,383.365966796875,1.0,283.1499938964844,285.28240966796875,289.8055419921875,290.66705322265625,313.1779479980469,299.9701538085937,283.1499938964844,20913.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957849383354187,1.0,0.0,0.0,1.3213894367218018,1.3213953971862793,1.1650782028027606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3637.29833984375,0.0,116.61183166503906,1895.4371337890625,-0.0,494.1611022949219,0.382906436920166,1.0,0.0,3.0,1.0,0.0
12296760,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9563370943069458,0.2240437269210815,0.2016807794570922,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.9062713384628296,0.1939934343099594,0.1842666864395141,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.9969624280929564,0.3093879222869873,0.180067166686058,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8439778685569763,0.1566652208566665,0.1490288823843002,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.8385980725288391,0.1532794684171676,0.6927610039710999,283.712646484375,285.6748046875,292.7004089355469,286.8578491210937,292.6981811523437,297.06610107421875,285.7222900390625,1.0,0.3072774708271026,1.0,1.0,0.0,1.0,-1.6896952390670776,1.6896929740905762,2.3183426947070984e-06,1.2994322776794434,0.5636451840400696,0.5636451840400696,0.0,35.62202453613281,46.0,11833.6513671875,-0.0,377.59771728515625,1.0,283.1499938964844,285.360107421875,289.8195495605469,290.6732482910156,313.1779479980469,299.9701538085937,283.1499938964844,20712.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917896687984466,1.0,0.0,0.0,1.2626954317092896,1.2627012729644775,1.0638751746228081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3636.632080078125,0.0,105.9350128173828,1895.4371337890625,-0.0,482.3699951171875,0.3717476725578308,1.0,0.0,3.0,1.0,0.0
12296820,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.9388100504875184,0.2251072525978088,0.202621579170227,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8893648386001587,0.1939501911401748,0.1842368841171264,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.9990000128746032,0.3111831247806549,0.1919008642435073,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8294756412506104,0.1565097123384475,0.148899033665657,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8228164315223694,0.1522478759288787,0.6882330775260925,283.8654479980469,285.6687927246094,292.7677001953125,286.8910522460937,292.7655029296875,297.0861511230469,285.8778076171875,1.0,0.311490386724472,1.0,1.0,0.0,1.0,-1.6993845701217651,1.699382185935974,2.343611413380131e-06,1.306789517402649,0.5407992601394653,0.5407992601394653,0.0,37.69402694702149,64.0,11725.525390625,-0.0,388.9478759765625,1.0,283.1499938964844,285.5350341796875,289.85400390625,290.6955261230469,313.1779479980469,299.9701538085937,283.1499938964844,20309.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842010140419006,1.0,0.0,0.0,1.1558693647384644,1.155874729156494,8.914786064906367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3640.14453125,0.0,88.25726318359375,1895.4371337890625,-0.0,460.7624816894531,0.3518373072147369,1.0,0.0,3.0,1.0,0.0
12296880,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.9388100504875184,0.2251072525978088,0.202621579170227,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8893648386001587,0.1939501911401748,0.1842368841171264,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.9990000128746032,0.3111831247806549,0.1919008642435073,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8294756412506104,0.1565097123384475,0.148899033665657,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8228164315223694,0.1522478759288787,0.6882330775260925,283.8654479980469,285.6687927246094,292.7677001953125,286.8910522460937,292.7655029296875,297.0861511230469,285.8778076171875,1.0,0.311490386724472,1.0,1.0,0.0,1.0,-1.6993845701217651,1.699382185935974,2.343611413380131e-06,1.306789517402649,0.5407992601394653,0.5407992601394653,0.0,37.69402694702149,64.0,11725.525390625,-0.0,388.9478759765625,1.0,283.1499938964844,285.5350341796875,289.85400390625,290.6955261230469,313.1779479980469,299.9701538085937,283.1499938964844,20309.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842010140419006,1.0,0.0,0.0,1.1558693647384644,1.155874729156494,8.914786064906367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3640.14453125,0.0,88.25726318359375,1895.4371337890625,-0.0,460.7624816894531,0.3518373072147369,1.0,0.0,3.0,1.0,0.0
12296940,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.8981761336326599,0.2265125513076782,0.2039984762668609,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.8534125089645386,0.1941521018743515,0.1845736503601074,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.998114824295044,0.3079201579093933,0.2164605110883712,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.79682856798172,0.1565687209367752,0.1491087079048156,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.788123607635498,0.1513388752937317,0.6850258708000183,284.0466613769531,285.66064453125,292.8340148925781,286.92333984375,292.8318786621094,297.0879821777344,286.06005859375,1.0,0.3216846585273742,1.0,1.0,0.0,1.0,-1.7271572351455688,1.7271548509597778,2.4179919364542e-06,1.3286865949630735,0.5206990242004395,0.5206990242004395,0.0,43.44635009765625,67.0,11711.88671875,-0.0,421.6460266113281,1.0,283.1499938964844,285.7306823730469,289.8978271484375,290.7347106933594,313.1779479980469,299.9701538085937,283.1499938964844,19897.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789610207080841,1.0,0.0,0.0,1.0658223628997805,1.0658273696899414,7.579892979947547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3650.47216796875,0.0,74.95575714111328,1895.4371337890625,-0.0,446.423095703125,0.3353912234306335,1.0,0.0,3.0,1.0,0.0
12297000,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.8981761336326599,0.2265125513076782,0.2039984762668609,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.8534125089645386,0.1941521018743515,0.1845736503601074,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.998114824295044,0.3079201579093933,0.2164605110883712,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.79682856798172,0.1565687209367752,0.1491087079048156,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.788123607635498,0.1513388752937317,0.6850258708000183,284.0466613769531,285.66064453125,292.8340148925781,286.92333984375,292.8318786621094,297.0879821777344,286.06005859375,1.0,0.3216846585273742,1.0,1.0,0.0,1.0,-1.7271572351455688,1.7271548509597778,2.4179919364542e-06,1.3286865949630735,0.5206990242004395,0.5206990242004395,0.0,43.44635009765625,67.0,11711.88671875,-0.0,421.6460266113281,1.0,283.1499938964844,285.7306823730469,289.8978271484375,290.7347106933594,313.1779479980469,299.9701538085937,283.1499938964844,19897.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789610207080841,1.0,0.0,0.0,1.0658223628997805,1.0658273696899414,7.579892979947547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3650.47216796875,0.0,74.95575714111328,1895.4371337890625,-0.0,446.423095703125,0.3353912234306335,1.0,0.0,3.0,1.0,0.0
12297060,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.8572322726249695,0.2280614078044891,0.2056663632392883,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.8158100843429565,0.194453090429306,0.1851570606231689,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9511816501617432,0.304713100194931,0.2139882147312164,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7591009140014648,0.156705692410469,0.149540439248085,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.749617338180542,0.1504101902246475,0.6823674440383911,284.2029113769531,285.650390625,292.8993225097656,286.9546813964844,292.897216796875,297.0922546386719,286.2130432128906,1.0,0.329228401184082,1.0,1.0,0.0,1.0,-1.7244064807891846,1.7244040966033936,2.410638899164041e-06,1.326580047607422,0.5027289390563965,0.5027289390563965,0.0,51.30809783935547,70.0,11569.1181640625,-0.0,443.07232666015625,1.0,283.1499938964844,285.9018859863281,289.9424133300781,290.7767944335937,313.1779479980469,299.9701538085937,283.1499938964844,19539.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766328036785126,1.0,0.0,0.0,0.9906569123268129,0.9906616806983948,6.548471986889126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3657.974853515625,0.0,64.9996337890625,1895.4371337890625,-0.0,440.1988220214844,0.3220663070678711,1.0,0.0,3.0,1.0,0.0
12297120,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.8572322726249695,0.2280614078044891,0.2056663632392883,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.8158100843429565,0.194453090429306,0.1851570606231689,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9511816501617432,0.304713100194931,0.2139882147312164,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7591009140014648,0.156705692410469,0.149540439248085,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.749617338180542,0.1504101902246475,0.6823674440383911,284.2029113769531,285.650390625,292.8993225097656,286.9546813964844,292.897216796875,297.0922546386719,286.2130432128906,1.0,0.329228401184082,1.0,1.0,0.0,1.0,-1.7244064807891846,1.7244040966033936,2.410638899164041e-06,1.326580047607422,0.5027289390563965,0.5027289390563965,0.0,51.30809783935547,70.0,11569.1181640625,-0.0,443.07232666015625,1.0,283.1499938964844,285.9018859863281,289.9424133300781,290.7767944335937,313.1779479980469,299.9701538085937,283.1499938964844,19539.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766328036785126,1.0,0.0,0.0,0.9906569123268129,0.9906616806983948,6.548471986889126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3657.974853515625,0.0,64.9996337890625,1895.4371337890625,-0.0,440.1988220214844,0.3220663070678711,1.0,0.0,3.0,1.0,0.0
12297180,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8352765440940857,0.2297068983316421,0.2073432058095932,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.792494535446167,0.1948341578245163,0.1857374757528305,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.9180001616477966,0.3038677275180816,0.2132892906665802,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.7384239435195923,0.1569182425737381,0.1499631404876709,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.728080689907074,0.1495645642280578,0.6796045303344727,284.3436584472656,285.6380920410156,292.963623046875,286.9850158691406,292.9615478515625,297.1045837402344,286.3533935546875,1.0,0.3353228271007538,1.0,1.0,0.0,1.0,-1.723466157913208,1.723463773727417,2.4079806735244347e-06,1.3257417678833008,0.486655980348587,0.486655980348587,0.0,57.396949768066406,58.0,11434.9736328125,-0.0,460.3763427734375,1.0,283.1499938964844,286.056396484375,289.9762878417969,290.805908203125,313.1779479980469,299.9701538085937,283.1499938964844,19245.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750388860702514,1.0,0.0,0.0,0.9275525212287904,0.927557110786438,5.740774255968972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3642.752197265625,0.0,57.43363952636719,1895.4371337890625,-0.0,435.9885559082031,0.311265081167221,1.0,0.0,3.0,1.0,0.0
12297240,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8352765440940857,0.2297068983316421,0.2073432058095932,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.792494535446167,0.1948341578245163,0.1857374757528305,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.9180001616477966,0.3038677275180816,0.2132892906665802,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.7384239435195923,0.1569182425737381,0.1499631404876709,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.728080689907074,0.1495645642280578,0.6796045303344727,284.3436584472656,285.6380920410156,292.963623046875,286.9850158691406,292.9615478515625,297.1045837402344,286.3533935546875,1.0,0.3353228271007538,1.0,1.0,0.0,1.0,-1.723466157913208,1.723463773727417,2.4079806735244347e-06,1.3257417678833008,0.486655980348587,0.486655980348587,0.0,57.396949768066406,58.0,11434.9736328125,-0.0,460.3763427734375,1.0,283.1499938964844,286.056396484375,289.9762878417969,290.805908203125,313.1779479980469,299.9701538085937,283.1499938964844,19245.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750388860702514,1.0,0.0,0.0,0.9275525212287904,0.927557110786438,5.740774255968972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3642.752197265625,0.0,57.43363952636719,1895.4371337890625,-0.0,435.9885559082031,0.311265081167221,1.0,0.0,3.0,1.0,0.0
12297300,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.8330966830253601,0.2305848896503448,0.2081459313631057,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.7895206809043884,0.1950620412826538,0.1859761923551559,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.9135777354240416,0.303794801235199,0.2131997495889663,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7358654141426086,0.1570592373609542,0.1501207947731018,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085998535156,0.7248041033744812,0.149185374379158,0.6780074238777161,284.41168212890625,285.61968994140625,292.995361328125,286.9998474121094,292.9933166503906,297.1114196777344,286.42120361328125,1.0,0.3358260691165924,1.0,1.0,0.0,1.0,-1.7228814363479614,1.7228790521621704,2.406357680229121e-06,1.325243592262268,0.4794677197933197,0.4794677197933197,0.0,58.308860778808594,58.0,11371.33203125,-0.0,462.6962585449219,1.0,283.1499938964844,286.1303405761719,289.9898986816406,290.8162841796875,313.1779479980469,299.9701538085937,283.1499938964844,19124.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739958345890045,1.0,0.0,0.0,0.8997299671173096,0.8997344374656677,5.4015426798059714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3625.353515625,0.0,54.32907485961914,1895.4371337890625,-0.0,433.2555847167969,0.3066481351852417,1.0,0.0,3.0,1.0,0.0
12297360,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761657714844,0.8355020880699158,0.2315098196268081,0.208937868475914,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.7913081645965576,0.1953217685222625,0.1861898303031921,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772644042969,0.9154370427131652,0.3038482964038849,0.2131816148757934,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.7373066544532776,0.1572302877902984,0.1502516418695449,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7254625558853149,0.1488408595323562,0.6763064861297607,284.4765930175781,285.6239013671875,293.0268249511719,287.014404296875,293.0248107910156,297.1184387207031,286.4856262207031,1.0,0.3351537883281708,1.0,1.0,0.0,1.0,-1.7221819162368774,1.7221795320510864,2.4044115889410023e-06,1.324643611907959,0.4725051820278168,0.4725051820278168,0.0,57.8779182434082,46.0,11314.103515625,-0.0,461.0078430175781,1.0,283.1499938964844,286.2007141113281,290.0024719238281,290.8256225585937,313.1779479980469,299.9701538085937,283.1499938964844,19003.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727033972740173,1.0,0.0,0.0,0.875124454498291,0.8751288652420044,5.1101437748002354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3611.0478515625,0.0,51.65923309326172,1895.4371337890625,-0.0,429.8932189941406,0.302558958530426,1.0,0.0,3.0,1.0,0.0
12297420,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.8509666919708252,0.2334939092397689,0.2105389386415481,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982360839844,0.8056386709213257,0.1959353238344192,0.1865960657596588,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999755859375,0.9335511922836304,0.3041858971118927,0.213261067867279,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.7494086623191833,0.1576622128486633,0.1504880487918853,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966796875,0.7356104254722595,0.1482508480548858,0.6728338003158569,284.599365234375,285.6078186035156,293.0889892578125,287.0427551269531,293.08697509765625,297.1324768066406,286.6076965332031,1.0,0.3310065567493438,1.0,1.0,0.0,1.0,-1.720801591873169,1.720799207687378,2.4005601062526694e-06,1.3234480619430542,0.4601395726203918,0.4601395726203918,0.0,54.23042678833008,34.0,11208.037109375,-0.0,449.486328125,1.0,283.1499938964844,286.3329467773437,290.0269775390625,290.8431701660156,313.1779479980469,299.9701538085937,283.1499938964844,18807.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695228636264801,1.0,0.0,0.0,0.8316932916641235,0.8316975831985474,4.6155118837987175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3583.614990234375,0.0,47.21355819702149,1895.4371337890625,-0.0,421.7309265136719,0.29554483294487,1.0,0.0,3.0,1.0,0.0
12297480,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.8509666919708252,0.2334939092397689,0.2105389386415481,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982360839844,0.8056386709213257,0.1959353238344192,0.1865960657596588,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999755859375,0.9335511922836304,0.3041858971118927,0.213261067867279,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.7494086623191833,0.1576622128486633,0.1504880487918853,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966796875,0.7356104254722595,0.1482508480548858,0.6728338003158569,284.599365234375,285.6078186035156,293.0889892578125,287.0427551269531,293.08697509765625,297.1324768066406,286.6076965332031,1.0,0.3310065567493438,1.0,1.0,0.0,1.0,-1.720801591873169,1.720799207687378,2.4005601062526694e-06,1.3234480619430542,0.4601395726203918,0.4601395726203918,0.0,54.23042678833008,34.0,11208.037109375,-0.0,449.486328125,1.0,283.1499938964844,286.3329467773437,290.0269775390625,290.8431701660156,313.1779479980469,299.9701538085937,283.1499938964844,18807.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695228636264801,1.0,0.0,0.0,0.8316932916641235,0.8316975831985474,4.6155118837987175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3583.614990234375,0.0,47.21355819702149,1895.4371337890625,-0.0,421.7309265136719,0.29554483294487,1.0,0.0,3.0,1.0,0.0
12297540,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.8824692964553833,0.2356422543525695,0.2121917158365249,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109680175781,0.832624614238739,0.1966665834188461,0.1870109587907791,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.9687885642051696,0.3047069609165191,0.2134129703044891,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.7753118276596069,0.1582069993019104,0.1507283598184585,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.758453905582428,0.1477795541286468,0.669414222240448,284.7120056152344,285.5899963378906,293.1499938964844,287.070068359375,293.1480407714844,297.14630126953125,286.7196044921875,1.0,0.3241287171840668,1.0,1.0,0.0,1.0,-1.719649076461792,1.719646692276001,2.397308435320156e-06,1.3224186897277832,0.4494498372077942,0.4494498372077942,0.0,47.91975021362305,25.0,11119.2353515625,-0.0,430.32177734375,1.0,283.1499938964844,286.4532470703125,290.0531005859375,290.8629455566406,313.1779479980469,299.9701538085937,283.1499938964844,18650.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660715460777282,1.0,0.0,0.0,0.7958542108535767,0.7958583831787109,4.226301797416454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3561.992919921875,0.0,43.764347076416016,1895.4371337890625,-0.0,413.0502624511719,0.2898921072483063,1.0,0.0,3.0,1.0,0.0
12297600,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.8824692964553833,0.2356422543525695,0.2121917158365249,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109680175781,0.832624614238739,0.1966665834188461,0.1870109587907791,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.9687885642051696,0.3047069609165191,0.2134129703044891,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.7753118276596069,0.1582069993019104,0.1507283598184585,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.758453905582428,0.1477795541286468,0.669414222240448,284.7120056152344,285.5899963378906,293.1499938964844,287.070068359375,293.1480407714844,297.14630126953125,286.7196044921875,1.0,0.3241287171840668,1.0,1.0,0.0,1.0,-1.719649076461792,1.719646692276001,2.397308435320156e-06,1.3224186897277832,0.4494498372077942,0.4494498372077942,0.0,47.91975021362305,25.0,11119.2353515625,-0.0,430.32177734375,1.0,283.1499938964844,286.4532470703125,290.0531005859375,290.8629455566406,313.1779479980469,299.9701538085937,283.1499938964844,18650.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660715460777282,1.0,0.0,0.0,0.7958542108535767,0.7958583831787109,4.226301797416454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3561.992919921875,0.0,43.764347076416016,1895.4371337890625,-0.0,413.0502624511719,0.2898921072483063,1.0,0.0,3.0,1.0,0.0
12297660,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.9298722743988036,0.2382497489452362,0.2141388952732086,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81378173828125,0.8710048794746399,0.1978331953287124,0.1877045631408691,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150939941406,0.9990000128746032,0.3058484196662903,0.208622932434082,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.8128799796104431,0.1591859757900238,0.1512450277805328,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7931957244873047,0.1477486491203308,0.6673256754875183,284.8146667480469,285.5703125,293.21014404296875,287.0965576171875,293.20819091796875,297.1629943847656,286.82061767578125,1.0,0.3163157701492309,1.0,1.0,0.0,1.0,-1.7150853872299194,1.7150828838348389,2.38510415329074e-06,1.318861961364746,0.440330445766449,0.440330445766449,0.0,41.174407958984375,25.0,11038.86328125,-0.0,407.9732360839844,1.0,283.1499938964844,286.5618896484375,290.0811767578125,290.8861389160156,313.1779479980469,299.9701538085937,283.1499938964844,18523.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629546105861664,1.0,0.0,0.0,0.7664477229118347,0.7664518356323242,3.91975127911337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3546.630859375,0.0,41.07395553588867,1895.4371337890625,-0.0,405.3644714355469,0.2853380143642425,1.0,0.0,3.0,1.0,0.0
12297720,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.9298722743988036,0.2382497489452362,0.2141388952732086,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81378173828125,0.8710048794746399,0.1978331953287124,0.1877045631408691,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150939941406,0.9990000128746032,0.3058484196662903,0.208622932434082,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.8128799796104431,0.1591859757900238,0.1512450277805328,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7931957244873047,0.1477486491203308,0.6673256754875183,284.8146667480469,285.5703125,293.21014404296875,287.0965576171875,293.20819091796875,297.1629943847656,286.82061767578125,1.0,0.3163157701492309,1.0,1.0,0.0,1.0,-1.7150853872299194,1.7150828838348389,2.38510415329074e-06,1.318861961364746,0.440330445766449,0.440330445766449,0.0,41.174407958984375,25.0,11038.86328125,-0.0,407.9732360839844,1.0,283.1499938964844,286.5618896484375,290.0811767578125,290.8861389160156,313.1779479980469,299.9701538085937,283.1499938964844,18523.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629546105861664,1.0,0.0,0.0,0.7664477229118347,0.7664518356323242,3.91975127911337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3546.630859375,0.0,41.07395553588867,1895.4371337890625,-0.0,405.3644714355469,0.2853380143642425,1.0,0.0,3.0,1.0,0.0
12297780,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.9655553102493286,0.241318941116333,0.2166725248098373,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.9004830121994019,0.1995187252759933,0.1890505403280258,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.998869001865387,0.3110212087631225,0.1896786987781524,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8382629156112671,0.1606974899768829,0.1524233371019363,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.8180228471755981,0.1483039706945419,0.6685391664505005,284.88726806640625,285.5486145019531,293.2696838378906,287.1224365234375,293.26776123046875,297.1898803710937,286.8921813964844,1.0,0.3103609085083008,1.0,1.0,0.0,1.0,-1.6999722719192505,1.6999698877334597,2.344478616578272e-06,1.3066898584365845,0.4322715401649475,0.4322715401649475,0.0,37.3179817199707,43.0,10924.56640625,-0.0,388.18359375,1.0,283.1499938964844,286.64422607421875,290.1086730957031,290.907958984375,313.1779479980469,299.9701538085937,283.1499938964844,18429.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602495431900024,1.0,0.0,0.0,0.7417544722557068,0.7417585253715515,3.671248904879576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3518.62109375,0.0,38.92557144165039,1895.4371337890625,-0.0,398.8099365234375,0.281616061925888,1.0,0.0,3.0,1.0,0.0
12297840,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.9655553102493286,0.241318941116333,0.2166725248098373,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.9004830121994019,0.1995187252759933,0.1890505403280258,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.998869001865387,0.3110212087631225,0.1896786987781524,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8382629156112671,0.1606974899768829,0.1524233371019363,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.8180228471755981,0.1483039706945419,0.6685391664505005,284.88726806640625,285.5486145019531,293.2696838378906,287.1224365234375,293.26776123046875,297.1898803710937,286.8921813964844,1.0,0.3103609085083008,1.0,1.0,0.0,1.0,-1.6999722719192505,1.6999698877334597,2.344478616578272e-06,1.3066898584365845,0.4322715401649475,0.4322715401649475,0.0,37.3179817199707,43.0,10924.56640625,-0.0,388.18359375,1.0,283.1499938964844,286.64422607421875,290.1086730957031,290.907958984375,313.1779479980469,299.9701538085937,283.1499938964844,18429.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602495431900024,1.0,0.0,0.0,0.7417544722557068,0.7417585253715515,3.671248904879576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3518.62109375,0.0,38.92557144165039,1895.4371337890625,-0.0,398.8099365234375,0.281616061925888,1.0,0.0,3.0,1.0,0.0
12297900,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.9714686870574952,0.2429824918508529,0.2181046456098556,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253234863281,0.9056771397590636,0.2005101889371872,0.1899214535951614,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9262390136719,0.9984561800956726,0.3144799172878265,0.1870946437120437,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244384765625,0.8428136110305786,0.161607414484024,0.1532166898250579,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.924072265625,0.8217682838439941,0.1487735360860824,0.6702712774276733,284.92608642578125,285.52850341796875,293.2992553710937,287.1351623535156,293.2973327636719,297.2064514160156,286.9327087402344,1.0,0.3108187317848205,1.0,1.0,0.0,1.0,-1.7026509046554563,1.702648639678955,2.3512834559369367e-06,1.3085511922836304,0.4288379848003387,0.4288379848003387,0.0,36.94736862182617,43.0,10906.9501953125,-0.0,388.6108093261719,1.0,283.1499938964844,286.6850891113281,290.12127685546875,290.917724609375,313.1779479980469,299.9701538085937,283.1499938964844,18392.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588573575019836,1.0,0.0,0.0,0.7307679653167725,0.7307719588279724,3.5633004102919585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3508.39892578125,0.0,38.00242614746094,1895.4371337890625,-0.0,395.4775390625,0.2799963057041168,1.0,0.0,3.0,1.0,0.0
12297960,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748840332031,0.969723343849182,0.2447476983070373,0.2196548581123352,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.9033281207084656,0.2015990763902664,0.1909195780754089,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.9988898038864136,0.3173285126686096,0.189821183681488,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.8410452604293823,0.1626137644052505,0.1541383862495422,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.8194525241851807,0.1493535786867141,0.6727054715156555,284.9750366210937,285.52490234375,293.3287048339844,287.14776611328125,293.3267822265625,297.2216796875,286.98272705078125,1.0,0.3131721019744873,1.0,1.0,0.0,1.0,-1.7130054235458374,1.7130030393600464,2.378722911089426e-06,1.3165701627731323,0.4257502555847168,0.4257502555847168,0.0,37.61040115356445,61.0,10929.400390625,-0.0,396.3689575195313,1.0,283.1499938964844,286.7328186035156,290.1346130371094,290.9299621582031,313.1779479980469,299.9701538085937,283.1499938964844,18344.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575666785240173,1.0,0.0,0.0,0.7217189073562622,0.7217229008674622,3.475598830959825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3513.1806640625,0.0,37.22772979736328,1895.4371337890625,-0.0,392.4127197265625,0.2785941660404205,1.0,0.0,3.0,1.0,0.0
12298020,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9479815363883972,0.2485892474651336,0.2231159806251526,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.8824649453163147,0.2040581107139587,0.1932725310325622,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9990000128746032,0.320076435804367,0.2066775262355804,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.8238387703895569,0.1648964881896972,0.1563308387994766,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8005867600440979,0.1507596373558044,0.679234504699707,285.0924377441406,285.4992370605469,293.3871765136719,287.17254638671875,293.38531494140625,297.2427978515625,287.1013488769531,1.0,0.3228110373020172,1.0,1.0,0.0,1.0,-1.7506850957870483,1.7506825923919678,2.480591092535178e-06,1.346034288406372,0.4213638305664062,0.4213638305664062,0.0,41.533241271972656,64.0,11054.4228515625,-0.0,429.8302307128906,1.0,283.1499938964844,286.8420104980469,290.1676330566406,290.9667053222656,313.1779479980469,299.9701538085937,283.1499938964844,18252.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564235210418701,1.0,0.0,0.0,0.707533597946167,0.7075375318527222,3.3403164678702524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3552.88232421875,0.0,36.01108169555664,1895.4371337890625,-0.0,389.7176818847656,0.2763331532478332,1.0,0.0,3.0,1.0,0.0
12298080,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9479815363883972,0.2485892474651336,0.2231159806251526,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.8824649453163147,0.2040581107139587,0.1932725310325622,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9990000128746032,0.320076435804367,0.2066775262355804,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.8238387703895569,0.1648964881896972,0.1563308387994766,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8005867600440979,0.1507596373558044,0.679234504699707,285.0924377441406,285.4992370605469,293.3871765136719,287.17254638671875,293.38531494140625,297.2427978515625,287.1013488769531,1.0,0.3228110373020172,1.0,1.0,0.0,1.0,-1.7506850957870483,1.7506825923919678,2.480591092535178e-06,1.346034288406372,0.4213638305664062,0.4213638305664062,0.0,41.533241271972656,64.0,11054.4228515625,-0.0,429.8302307128906,1.0,283.1499938964844,286.8420104980469,290.1676330566406,290.9667053222656,313.1779479980469,299.9701538085937,283.1499938964844,18252.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564235210418701,1.0,0.0,0.0,0.707533597946167,0.7075375318527222,3.3403164678702524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3552.88232421875,0.0,36.01108169555664,1895.4371337890625,-0.0,389.7176818847656,0.2763331532478332,1.0,0.0,3.0,1.0,0.0
