time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298140,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078552246094,0.9287889003753662,0.252748429775238,0.2268957048654556,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.8657884001731873,0.2068163156509399,0.1959351897239685,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20855712890625,0.9990000128746032,0.3198037147521972,0.2217140346765518,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20611572265625,0.8097043633460999,0.167464405298233,0.158818632364273,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055969238281,0.7845130562782288,0.1523545682430267,0.6867940425872803,285.2080383300781,285.4715881347656,293.4451599121094,287.1968078613281,293.443359375,297.2547607421875,287.21533203125,1.0,0.3317904770374298,1.0,1.0,0.0,1.0,-1.7885209321975708,1.788518309593201,2.5857352738967165e-06,1.3757941722869873,0.418927937746048,0.418927937746048,0.0,45.53349685668945,67.0,11208.9091796875,-0.0,464.984375,1.0,283.1499938964844,286.9480895996094,290.20782470703125,291.01812744140625,313.1779479980469,299.9701538085937,283.1499938964844,18165.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585632383823395,1.0,0.0,0.0,0.6988832354545593,0.6988871693611145,3.2591380261237646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3615.276611328125,0.0,35.237483978271484,1895.4371337890625,-0.0,394.777099609375,0.2748202383518219,1.0,0.0,3.0,1.0,0.0
12298200,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078552246094,0.9287889003753662,0.252748429775238,0.2268957048654556,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.8657884001731873,0.2068163156509399,0.1959351897239685,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20855712890625,0.9990000128746032,0.3198037147521972,0.2217140346765518,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20611572265625,0.8097043633460999,0.167464405298233,0.158818632364273,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055969238281,0.7845130562782288,0.1523545682430267,0.6867940425872803,285.2080383300781,285.4715881347656,293.4451599121094,287.1968078613281,293.443359375,297.2547607421875,287.21533203125,1.0,0.3317904770374298,1.0,1.0,0.0,1.0,-1.7885209321975708,1.788518309593201,2.5857352738967165e-06,1.3757941722869873,0.418927937746048,0.418927937746048,0.0,45.53349685668945,67.0,11208.9091796875,-0.0,464.984375,1.0,283.1499938964844,286.9480895996094,290.20782470703125,291.01812744140625,313.1779479980469,299.9701538085937,283.1499938964844,18165.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585632383823395,1.0,0.0,0.0,0.6988832354545593,0.6988871693611145,3.2591380261237646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3615.276611328125,0.0,35.237483978271484,1895.4371337890625,-0.0,394.777099609375,0.2748202383518219,1.0,0.0,3.0,1.0,0.0
12298260,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.9065237045288086,0.2570481300354004,0.230882778763771,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2934265136719,0.847186803817749,0.2097489386796951,0.1988361775875091,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.9814515113830566,0.3198636174201965,0.223921000957489,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928161621094,0.7921789884567261,0.1702100038528442,0.1615435183048248,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29248046875,0.7663679718971252,0.1540630757808685,0.6951208710670471,285.2940368652344,285.4419250488281,293.5027160644531,287.2206420898437,293.5009765625,297.26910400390625,287.2987060546875,1.0,0.3399100005626678,1.0,1.0,0.0,1.0,-1.8134567737579343,1.8134541511535645,2.656239757925505e-06,1.395232915878296,0.4178608953952789,0.4178608953952789,0.0,50.34201431274414,70.0,11335.240234375,-0.0,495.4146728515625,1.0,283.1499938964844,287.0281066894531,290.2456359863281,291.070068359375,313.1779479980469,299.9701538085937,283.1499938964844,18095.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636796116828918,1.0,0.0,0.0,0.694365382194519,0.6943693161010742,3.217137489741617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3672.474853515625,0.0,34.80302429199219,1895.4371337890625,-0.0,407.139404296875,0.2739223539829254,1.0,0.0,3.0,1.0,0.0
12298320,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.9065237045288086,0.2570481300354004,0.230882778763771,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2934265136719,0.847186803817749,0.2097489386796951,0.1988361775875091,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.9814515113830566,0.3198636174201965,0.223921000957489,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928161621094,0.7921789884567261,0.1702100038528442,0.1615435183048248,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29248046875,0.7663679718971252,0.1540630757808685,0.6951208710670471,285.2940368652344,285.4419250488281,293.5027160644531,287.2206420898437,293.5009765625,297.26910400390625,287.2987060546875,1.0,0.3399100005626678,1.0,1.0,0.0,1.0,-1.8134567737579343,1.8134541511535645,2.656239757925505e-06,1.395232915878296,0.4178608953952789,0.4178608953952789,0.0,50.34201431274414,70.0,11335.240234375,-0.0,495.4146728515625,1.0,283.1499938964844,287.0281066894531,290.2456359863281,291.070068359375,313.1779479980469,299.9701538085937,283.1499938964844,18095.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636796116828918,1.0,0.0,0.0,0.694365382194519,0.6943693161010742,3.217137489741617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3672.474853515625,0.0,34.80302429199219,1895.4371337890625,-0.0,407.139404296875,0.2739223539829254,1.0,0.0,3.0,1.0,0.0
12298380,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.8918203115463257,0.2614194750785827,0.2349226325750351,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597717285156,0.834015429019928,0.2128057926893234,0.2018438428640365,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.360595703125,0.9629067182540894,0.321534663438797,0.2249886840581894,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.7794708013534546,0.1730857640504837,0.1643823236227035,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.7533665895462036,0.1559054851531982,0.7039437294006348,285.3602905273437,285.4102783203125,293.55987548828125,287.2439880371094,293.5581359863281,297.2867431640625,287.3644714355469,1.0,0.347280353307724,1.0,1.0,0.0,1.0,-1.8364903926849363,1.8364876508712769,2.7226010388403665e-06,1.413358449935913,0.41794154047966,0.41794154047966,0.0,54.78797912597656,73.0,11474.169921875,-0.0,524.6270141601562,1.0,283.1499938964844,287.08740234375,290.2741394042969,291.1123046875,313.1779479980469,299.9701538085937,283.1499938964844,18039.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698471426963806,1.0,0.0,0.0,0.693056583404541,0.6930604577064514,3.2050206044687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3724.9228515625,0.0,34.626705169677734,1895.4371337890625,-0.0,422.5559692382813,0.2735045254230499,1.0,0.0,3.0,1.0,0.0
12298440,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.8918203115463257,0.2614194750785827,0.2349226325750351,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597717285156,0.834015429019928,0.2128057926893234,0.2018438428640365,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.360595703125,0.9629067182540894,0.321534663438797,0.2249886840581894,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.7794708013534546,0.1730857640504837,0.1643823236227035,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.7533665895462036,0.1559054851531982,0.7039437294006348,285.3602905273437,285.4102783203125,293.55987548828125,287.2439880371094,293.5581359863281,297.2867431640625,287.3644714355469,1.0,0.347280353307724,1.0,1.0,0.0,1.0,-1.8364903926849363,1.8364876508712769,2.7226010388403665e-06,1.413358449935913,0.41794154047966,0.41794154047966,0.0,54.78797912597656,73.0,11474.169921875,-0.0,524.6270141601562,1.0,283.1499938964844,287.08740234375,290.2741394042969,291.1123046875,313.1779479980469,299.9701538085937,283.1499938964844,18039.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698471426963806,1.0,0.0,0.0,0.693056583404541,0.6930604577064514,3.2050206044687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3724.9228515625,0.0,34.626705169677734,1895.4371337890625,-0.0,422.5559692382813,0.2735045254230499,1.0,0.0,3.0,1.0,0.0
12298500,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902587890625,0.8867474794387817,0.2636472880840301,0.2369655668735504,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38983154296875,0.8294355869293213,0.2143872380256652,0.2033845782279968,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905944824219,0.9555402994155884,0.3226410150527954,0.2257548123598098,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3893127441406,0.7751179933547974,0.1745753139257431,0.1658383160829544,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3890075683594,0.7488370537757874,0.1568844020366668,0.7085549831390381,285.39031982421875,285.3881225585937,293.5883178710937,287.2555236816406,293.58660888671875,297.2956237792969,287.394287109375,1.0,0.3508175611495971,1.0,1.0,0.0,1.0,-1.8489983081817627,1.848995566368103,2.7589258024818264e-06,1.423114776611328,0.4184814989566803,0.4184814989566803,0.0,56.75261688232422,73.0,11551.9599609375,-0.0,539.2551879882812,1.0,283.1499938964844,287.1134033203125,290.2858581542969,291.1307678222656,313.1779479980469,299.9701538085937,283.1499938964844,18015.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728992581367492,1.0,0.0,0.0,0.6934196352958679,0.6934235095977783,3.208379339980638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3749.89697265625,0.0,34.6202507019043,1895.4371337890625,-0.0,430.401123046875,0.2734495401382446,1.0,0.0,3.0,1.0,0.0
12298560,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4179382324219,0.8825889229774475,0.2659066021442413,0.2390314787626266,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41754150390625,0.8256458044052124,0.216005653142929,0.2049550414085388,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.418212890625,0.9490569829940796,0.3238470554351806,0.2266040295362472,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4170837402344,0.7715833187103271,0.1760998368263244,0.1673225313425064,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41680908203125,0.7451031804084778,0.1579013466835022,0.7133160829544067,285.4179992675781,285.3766784667969,293.6166687011719,287.2669372558594,293.6149597167969,297.30438232421875,287.42156982421875,1.0,0.3542804718017578,1.0,1.0,0.0,1.0,-1.861883282661438,1.8618805408477783,2.796639364532893e-06,1.4331634044647217,0.4191890358924866,0.4191890358924866,0.0,58.61164855957031,76.0,11638.0361328125,-0.0,553.9933471679688,1.0,283.1499938964844,287.1369323730469,290.2964782714844,291.1477355957031,313.1779479980469,299.9701538085937,283.1499938964844,17988.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47581946849823,1.0,0.0,0.0,0.6948850154876709,0.6948889493942261,3.221954258947336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3756.288818359375,0.0,34.68870544433594,1895.4371337890625,-0.0,438.0452575683594,0.2735192477703094,1.0,0.0,3.0,1.0,0.0
12298620,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674987792969,0.8762637376785278,0.2705155909061432,0.2432344257831573,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671630859375,0.8197603225708008,0.2193506211042404,0.2081875950098037,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677124023437,0.938194215297699,0.3264453113079071,0.2284510284662246,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.7662975788116455,0.1792498230934143,0.1703763902187347,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.466552734375,0.7393484711647034,0.1600417047739029,0.7232752442359924,285.467529296875,285.3410339355469,293.6731262207031,287.2895202636719,293.67144775390625,297.3214111328125,287.4705505371094,1.0,0.3610532879829407,1.0,1.0,0.0,1.0,-1.8886548280715945,1.888651967048645,2.875945256164414e-06,1.4540345668792725,0.4215169548988342,0.4215169548988342,0.0,62.09407424926758,79.0,11825.3134765625,-0.0,583.9945678710938,1.0,283.1499938964844,287.1773986816406,290.3159484863281,291.1792297363281,313.1779479980469,299.9701538085937,283.1499938964844,17941.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811118245124817,1.0,0.0,0.0,0.6996155977249146,0.699619472026825,3.2659716708849373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3768.884521484375,0.0,34.97026062011719,1895.4371337890625,-0.0,452.25286865234375,0.2739302515983581,1.0,0.0,3.0,1.0,0.0
12298680,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674987792969,0.8762637376785278,0.2705155909061432,0.2432344257831573,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671630859375,0.8197603225708008,0.2193506211042404,0.2081875950098037,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677124023437,0.938194215297699,0.3264453113079071,0.2284510284662246,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.7662975788116455,0.1792498230934143,0.1703763902187347,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.466552734375,0.7393484711647034,0.1600417047739029,0.7232752442359924,285.467529296875,285.3410339355469,293.6731262207031,287.2895202636719,293.67144775390625,297.3214111328125,287.4705505371094,1.0,0.3610532879829407,1.0,1.0,0.0,1.0,-1.8886548280715945,1.888651967048645,2.875945256164414e-06,1.4540345668792725,0.4215169548988342,0.4215169548988342,0.0,62.09407424926758,79.0,11825.3134765625,-0.0,583.9945678710938,1.0,283.1499938964844,287.1773986816406,290.3159484863281,291.1792297363281,313.1779479980469,299.9701538085937,283.1499938964844,17941.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811118245124817,1.0,0.0,0.0,0.6996155977249146,0.699619472026825,3.2659716708849373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3768.884521484375,0.0,34.97026062011719,1895.4371337890625,-0.0,452.25286865234375,0.2739302515983581,1.0,0.0,3.0,1.0,0.0
12298740,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.8718411922454834,0.2752787470817566,0.2475498616695404,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5087890625,0.8154807090759277,0.2228401750326156,0.2115455716848373,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.9295107126235962,0.3292011618614197,0.2304171770811081,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50848388671875,0.7627019286155701,0.1825283318758011,0.1735433340072631,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50830078125,0.7352011203765869,0.1623149961233139,0.7337936162948608,285.50909423828125,285.30340576171875,293.7292785644531,287.311767578125,293.7276611328125,297.3377685546875,287.5115661621094,1.0,0.3677041530609131,1.0,1.0,0.0,1.0,-1.9166629314422607,1.916659951210022,2.960272695418098e-06,1.475857853889465,0.4248534739017486,0.4248534739017486,0.0,65.35089874267578,82.0,12035.3115234375,-0.0,614.9586181640625,1.0,283.1499938964844,287.20904541015625,290.33624267578125,291.2118835449219,313.1779479980469,299.9701538085937,283.1499938964844,17896.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859690070152282,1.0,0.0,0.0,0.7070898413658142,0.7070937156677246,3.3361274631715794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3782.534912109375,0.0,35.46171188354492,1895.4371337890625,-0.0,465.7061767578125,0.274715393781662,1.0,0.0,3.0,1.0,0.0
12298800,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.8718411922454834,0.2752787470817566,0.2475498616695404,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5087890625,0.8154807090759277,0.2228401750326156,0.2115455716848373,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.9295107126235962,0.3292011618614197,0.2304171770811081,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50848388671875,0.7627019286155701,0.1825283318758011,0.1735433340072631,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50830078125,0.7352011203765869,0.1623149961233139,0.7337936162948608,285.50909423828125,285.30340576171875,293.7292785644531,287.311767578125,293.7276611328125,297.3377685546875,287.5115661621094,1.0,0.3677041530609131,1.0,1.0,0.0,1.0,-1.9166629314422607,1.916659951210022,2.960272695418098e-06,1.475857853889465,0.4248534739017486,0.4248534739017486,0.0,65.35089874267578,82.0,12035.3115234375,-0.0,614.9586181640625,1.0,283.1499938964844,287.20904541015625,290.33624267578125,291.2118835449219,313.1779479980469,299.9701538085937,283.1499938964844,17896.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859690070152282,1.0,0.0,0.0,0.7070898413658142,0.7070937156677246,3.3361274631715794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3782.534912109375,0.0,35.46171188354492,1895.4371337890625,-0.0,465.7061767578125,0.274715393781662,1.0,0.0,3.0,1.0,0.0
12298860,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5291748046875,0.8700107932090759,0.2780466675758362,0.250047355890274,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289306640625,0.813610315322876,0.2248586267232895,0.2134829014539718,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5293273925781,0.9253976345062256,0.330790251493454,0.2315510809421539,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.7612264156341553,0.1844155937433242,0.1753629148006439,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284423828125,0.7333906292915344,0.1636421978473663,0.7399142384529114,285.5292053222656,285.2770690917969,293.7606201171875,287.3240661621094,293.759033203125,297.3468322753906,287.5314636230469,1.0,0.3714041709899902,1.0,1.0,0.0,1.0,-1.9328845739364624,1.932881593704224,3.0097437502263347e-06,1.4884915351867676,0.4271831512451172,0.4271831512451172,0.0,67.10336303710938,82.0,12161.9970703125,-0.0,632.8300170898438,1.0,283.1499938964844,287.22314453125,290.3485412597656,291.23150634765625,313.1779479980469,299.9701538085937,283.1499938964844,17874.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887019097805023,1.0,0.0,0.0,0.7123132944107056,0.7123172283172607,3.3855997116916114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3790.746826171875,0.0,35.820640563964844,1895.4371337890625,-0.0,473.4552917480469,0.2753052115440368,1.0,0.0,3.0,1.0,0.0
12298920,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54315185546875,0.8688281774520874,0.2802588939666748,0.2520484328269958,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.8123533129692078,0.2264754623174667,0.21503347158432,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433044433594,0.9224749207496644,0.3320579826831817,0.2324550300836563,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426940917969,0.7602782845497131,0.1859232038259506,0.176814779639244,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.7321706414222717,0.1647108942270279,0.7448348999023438,285.5431823730469,285.26373291015625,293.78521728515625,287.33367919921875,293.7835998535156,297.35382080078125,287.545166015625,1.0,0.374307245016098,1.0,1.0,0.0,1.0,-1.9458872079849243,1.945884227752685,3.049730366910808e-06,1.4986155033111572,0.4291287064552307,0.4291287064552307,0.0,68.45401763916016,85.0,12267.7041015625,-0.0,647.172119140625,1.0,283.1499938964844,287.2323608398437,290.358642578125,291.2477722167969,313.1779479980469,299.9701538085937,283.1499938964844,17854.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909260869026184,1.0,0.0,0.0,0.7171770334243774,0.7171809077262878,3.431991402180756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3797.6318359375,0.0,36.15782928466797,1895.4371337890625,-0.0,479.8595275878906,0.2758582830429077,1.0,0.0,3.0,1.0,0.0
12298980,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.8667544722557068,0.2853668332099914,0.2566776275634765,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.8100520372390747,0.2302437275648117,0.218644767999649,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.91665780544281,0.3349933624267578,0.2345465570688247,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.758665919303894,0.1894269436597824,0.1801851540803909,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.7299218773841858,0.1672186255455017,0.7563649415969849,285.57012939453125,285.22198486328125,293.8409118652344,287.3553161621094,293.8393249511719,297.3690795898437,287.5716857910156,1.0,0.3809071779251098,1.0,1.0,0.0,1.0,-1.9761874675750728,1.976184368133545,3.144050197079196e-06,1.5221974849700928,0.4342780709266662,0.4342780709266662,0.0,71.46485137939453,88.0,12521.783203125,-0.0,680.8064575195312,1.0,283.1499938964844,287.24786376953125,290.3825988769531,291.2867431640625,313.1779479980469,299.9701538085937,283.1499938964844,17812.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963665306568146,1.0,0.0,0.0,0.7297815084457397,0.7297853827476501,3.5536867670771244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3814.01904296875,0.0,37.05830001831055,1895.4371337890625,-0.0,495.9020690917969,0.2773493528366089,1.0,0.0,3.0,1.0,0.0
12299040,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.8667544722557068,0.2853668332099914,0.2566776275634765,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.8100520372390747,0.2302437275648117,0.218644767999649,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.91665780544281,0.3349933624267578,0.2345465570688247,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.758665919303894,0.1894269436597824,0.1801851540803909,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.7299218773841858,0.1672186255455017,0.7563649415969849,285.57012939453125,285.22198486328125,293.8409118652344,287.3553161621094,293.8393249511719,297.3690795898437,287.5716857910156,1.0,0.3809071779251098,1.0,1.0,0.0,1.0,-1.9761874675750728,1.976184368133545,3.144050197079196e-06,1.5221974849700928,0.4342780709266662,0.4342780709266662,0.0,71.46485137939453,88.0,12521.783203125,-0.0,680.8064575195312,1.0,283.1499938964844,287.24786376953125,290.3825988769531,291.2867431640625,313.1779479980469,299.9701538085937,283.1499938964844,17812.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963665306568146,1.0,0.0,0.0,0.7297815084457397,0.7297853827476501,3.5536867670771244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3814.01904296875,0.0,37.05830001831055,1895.4371337890625,-0.0,495.9020690917969,0.2773493528366089,1.0,0.0,3.0,1.0,0.0
12299100,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810852050781,0.8659626245498657,0.2879515886306762,0.2590216696262359,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809326171875,0.8091402053833008,0.2321737706661224,0.2204933762550354,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.914109468460083,0.3364861905574798,0.2356096059083938,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.7580880522727966,0.1912172585725784,0.18190598487854,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.7290195822715759,0.1685108393430709,0.7623002529144287,285.5810852050781,285.1975402832031,293.8686828613281,287.36602783203125,293.8671264648437,297.3763732910156,287.5824584960937,1.0,0.3842138946056366,1.0,1.0,0.0,1.0,-1.9916929006576536,1.9916898012161253,3.192928033968201e-06,1.534259557723999,0.4371922314167022,0.4371922314167022,0.0,72.9495620727539,88.0,12656.1318359375,-0.0,698.1891479492188,1.0,283.1499938964844,287.2528076171875,290.3948059082031,291.3069763183594,313.1779479980469,299.9701538085937,283.1499938964844,17793.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993200004100799,1.0,0.0,0.0,0.736919641494751,0.7369235157966614,3.623545552500218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3822.5439453125,0.0,37.58180618286133,1895.4371337890625,-0.0,504.8407897949219,0.2782192826271057,1.0,0.0,3.0,1.0,0.0
12299160,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902404785156,0.8652984499931335,0.2905528247356415,0.2613807618618011,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.8083608746528625,0.2341325581073761,0.222368836402893,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903015136719,0.9117639660835266,0.3379940092563629,0.2366828918457031,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.7576338648796082,0.1930317431688308,0.183649256825447,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.7282387018203735,0.1698266863822937,0.7683407664299011,285.5902404785156,285.17822265625,293.8964233398437,287.376708984375,293.8948974609375,297.3834228515625,287.59136962890625,1.0,0.3875276148319244,1.0,1.0,0.0,1.0,-2.0074145793914795,2.007411241531372,3.242906132072676e-06,1.5464859008789062,0.4402447044849396,0.4402447044849396,0.0,74.42559051513672,91.0,12796.8212890625,-0.0,715.9619140625,1.0,283.1499938964844,287.2558288574219,290.406982421875,291.32763671875,313.1779479980469,299.9701538085937,283.1499938964844,17771.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024272203445435,1.0,0.0,0.0,0.7448427677154541,0.7448467016220093,3.701882889117769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3831.39501953125,0.0,38.16777420043945,1895.4371337890625,-0.0,514.4237060546875,0.2791865766048431,1.0,0.0,3.0,1.0,0.0
12299220,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6039428710937,0.8642799854278564,0.2957954108715057,0.2661354839801788,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8071407079696655,0.23812997341156,0.2261949479579925,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.9075973629951476,0.3410483598709106,0.2388563603162765,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037902832031,0.75703364610672,0.1967273950576782,0.1871986091136932,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037292480469,0.7269826531410217,0.1725230664014816,0.7807121276855469,285.6039733886719,285.13232421875,293.9518127441406,287.3978576660156,293.9503173828125,297.39678955078125,287.60467529296875,1.0,0.3941796123981476,1.0,1.0,0.0,1.0,-2.0394487380981445,2.039445400238037,3.3460378290328663e-06,1.5713863372802734,0.4469644427299499,0.4469644427299499,0.0,77.36224365234375,94.0,13091.94140625,-0.0,752.703857421875,1.0,283.1499938964844,287.2568054199219,290.43096923828125,291.3694152832031,313.1779479980469,299.9701538085937,283.1499938964844,17730.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090563297271729,1.0,0.0,0.0,0.7622858881950378,0.762289822101593,3.877298127008545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3849.53125,0.0,39.49177169799805,1895.4371337890625,-0.0,535.4974365234375,0.2813678681850433,1.0,0.0,3.0,1.0,0.0
12299280,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6039428710937,0.8642799854278564,0.2957954108715057,0.2661354839801788,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8071407079696655,0.23812997341156,0.2261949479579925,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.9075973629951476,0.3410483598709106,0.2388563603162765,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037902832031,0.75703364610672,0.1967273950576782,0.1871986091136932,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037292480469,0.7269826531410217,0.1725230664014816,0.7807121276855469,285.6039733886719,285.13232421875,293.9518127441406,287.3978576660156,293.9503173828125,297.39678955078125,287.60467529296875,1.0,0.3941796123981476,1.0,1.0,0.0,1.0,-2.0394487380981445,2.039445400238037,3.3460378290328663e-06,1.5713863372802734,0.4469644427299499,0.4469644427299499,0.0,77.36224365234375,94.0,13091.94140625,-0.0,752.703857421875,1.0,283.1499938964844,287.2568054199219,290.43096923828125,291.3694152832031,313.1779479980469,299.9701538085937,283.1499938964844,17730.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090563297271729,1.0,0.0,0.0,0.7622858881950378,0.762289822101593,3.877298127008545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3849.53125,0.0,39.49177169799805,1895.4371337890625,-0.0,535.4974365234375,0.2813678681850433,1.0,0.0,3.0,1.0,0.0
12299340,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8635923266410828,0.3010814785957336,0.2709296941757202,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.8063040971755981,0.2422272861003875,0.2301152348518371,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.9040285348892212,0.3441476225852966,0.2410611063241958,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.7567716240882874,0.2005052268505096,0.1908256262540817,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.7260668277740479,0.17529858648777,0.793439507484436,285.6116027832031,285.0843200683594,294.0071105957031,287.4188232421875,294.005615234375,297.4091796875,287.61199951171875,1.0,0.4008675217628479,1.0,1.0,0.0,1.0,-2.0722029209136963,2.072199583053589,3.453280896792421e-06,1.5968303680419922,0.4543921053409576,0.4543921053409576,0.0,80.28958892822266,97.0,13406.615234375,-0.0,791.0817260742188,1.0,283.1499938964844,287.2510986328125,290.4542236328125,291.4117126464844,313.1779479980469,299.9701538085937,283.1499938964844,17688.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516147255897522,1.0,0.0,0.0,0.7820950150489807,0.7820989489555359,4.081431015379167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3868.346923828125,0.0,41.04289245605469,1895.4371337890625,-0.0,559.0198364257812,0.2839020788669586,1.0,0.0,3.0,1.0,0.0
12299400,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8635923266410828,0.3010814785957336,0.2709296941757202,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.8063040971755981,0.2422272861003875,0.2301152348518371,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.9040285348892212,0.3441476225852966,0.2410611063241958,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.7567716240882874,0.2005052268505096,0.1908256262540817,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.7260668277740479,0.17529858648777,0.793439507484436,285.6116027832031,285.0843200683594,294.0071105957031,287.4188232421875,294.005615234375,297.4091796875,287.61199951171875,1.0,0.4008675217628479,1.0,1.0,0.0,1.0,-2.0722029209136963,2.072199583053589,3.453280896792421e-06,1.5968303680419922,0.4543921053409576,0.4543921053409576,0.0,80.28958892822266,97.0,13406.615234375,-0.0,791.0817260742188,1.0,283.1499938964844,287.2510986328125,290.4542236328125,291.4117126464844,313.1779479980469,299.9701538085937,283.1499938964844,17688.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516147255897522,1.0,0.0,0.0,0.7820950150489807,0.7820989489555359,4.081431015379167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3868.346923828125,0.0,41.04289245605469,1895.4371337890625,-0.0,559.0198364257812,0.2839020788669586,1.0,0.0,3.0,1.0,0.0
12299460,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.8631609082221985,0.3063994944095611,0.2757531106472015,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.805785596370697,0.2464161217212677,0.2341220080852508,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9009354114532472,0.3472838401794433,0.2432916909456253,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136169433594,0.756779670715332,0.2043560594320297,0.1945220828056335,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136169433594,0.72542804479599,0.1781446486711502,0.8064851760864258,285.61358642578125,285.0341796875,294.06231689453125,287.43963623046875,294.06085205078125,297.420654296875,287.6136779785156,1.0,0.4075911045074463,1.0,1.0,0.0,1.0,-2.105593681335449,2.1055901050567627,3.5644743547891267e-06,1.6227529048919678,0.462484747171402,0.462484747171402,0.0,83.21721649169922,100.0,13740.267578125,-0.0,831.1264038085938,1.0,283.1499938964844,287.2391662597656,290.47686767578125,291.4543762207031,313.1779479980469,299.9701538085937,283.1499938964844,17644.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236020088195801,1.0,0.0,0.0,0.8042628169059753,0.8042668104171753,4.316079582622479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3887.85595703125,0.0,42.83706283569336,1895.4371337890625,-0.0,584.8877563476562,0.2868019938468933,1.0,0.0,3.0,1.0,0.0
12299520,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.8631609082221985,0.3063994944095611,0.2757531106472015,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.805785596370697,0.2464161217212677,0.2341220080852508,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9009354114532472,0.3472838401794433,0.2432916909456253,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136169433594,0.756779670715332,0.2043560594320297,0.1945220828056335,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136169433594,0.72542804479599,0.1781446486711502,0.8064851760864258,285.61358642578125,285.0341796875,294.06231689453125,287.43963623046875,294.06085205078125,297.420654296875,287.6136779785156,1.0,0.4075911045074463,1.0,1.0,0.0,1.0,-2.105593681335449,2.1055901050567627,3.5644743547891267e-06,1.6227529048919678,0.462484747171402,0.462484747171402,0.0,83.21721649169922,100.0,13740.267578125,-0.0,831.1264038085938,1.0,283.1499938964844,287.2391662597656,290.47686767578125,291.4543762207031,313.1779479980469,299.9701538085937,283.1499938964844,17644.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236020088195801,1.0,0.0,0.0,0.8042628169059753,0.8042668104171753,4.316079582622479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3887.85595703125,0.0,42.83706283569336,1895.4371337890625,-0.0,584.8877563476562,0.2868019938468933,1.0,0.0,3.0,1.0,0.0
12299580,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102905273437,0.8629315495491028,0.3117388188838959,0.2805963158607483,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.8055349588394165,0.2506885230541229,0.2382079362869262,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102905273437,0.898152768611908,0.3504497706890106,0.2455431669950485,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103820800781,0.7570062875747681,0.2082704603672027,0.1982791721820831,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.7250190377235413,0.1810533106327057,0.8198139667510986,285.6102905273437,284.9818420410156,294.1175231933594,287.4603271484375,294.1160888671875,297.43121337890625,287.6100769042969,1.0,0.4143471419811249,1.0,1.0,0.0,1.0,-2.1395423412323,2.139538526535034,3.67945517609769e-06,1.6490930318832395,0.4712036252021789,0.4712036252021789,0.0,86.1511001586914,103.0,14092.2939453125,-0.0,872.8544311523438,1.0,283.1499938964844,287.22137451171875,290.49908447265625,291.4976501464844,313.1779479980469,299.9701538085937,283.1499938964844,17598.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313597321510315,1.0,0.0,0.0,0.8287947177886963,0.828798770904541,4.5833960626850974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3908.105224609375,0.0,44.89426803588867,1895.4371337890625,-0.0,613.09814453125,0.2900851368904114,1.0,0.0,3.0,1.0,0.0
12299640,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102905273437,0.8629315495491028,0.3117388188838959,0.2805963158607483,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.8055349588394165,0.2506885230541229,0.2382079362869262,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102905273437,0.898152768611908,0.3504497706890106,0.2455431669950485,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103820800781,0.7570062875747681,0.2082704603672027,0.1982791721820831,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.7250190377235413,0.1810533106327057,0.8198139667510986,285.6102905273437,284.9818420410156,294.1175231933594,287.4603271484375,294.1160888671875,297.43121337890625,287.6100769042969,1.0,0.4143471419811249,1.0,1.0,0.0,1.0,-2.1395423412323,2.139538526535034,3.67945517609769e-06,1.6490930318832395,0.4712036252021789,0.4712036252021789,0.0,86.1511001586914,103.0,14092.2939453125,-0.0,872.8544311523438,1.0,283.1499938964844,287.22137451171875,290.49908447265625,291.4976501464844,313.1779479980469,299.9701538085937,283.1499938964844,17598.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313597321510315,1.0,0.0,0.0,0.8287947177886963,0.828798770904541,4.5833960626850974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3908.105224609375,0.0,44.89426803588867,1895.4371337890625,-0.0,613.09814453125,0.2900851368904114,1.0,0.0,3.0,1.0,0.0
12299700,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068115234375,0.8628800511360168,0.3144133687019348,0.2830225825309753,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068420410156,0.8054976463317871,0.252853661775589,0.2402783185243606,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067810058594,0.8968605995178223,0.3520417213439941,0.2466752827167511,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6069030761719,0.757190465927124,0.2102502733469009,0.2001787275075912,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60693359375,0.7248892784118652,0.1825287938117981,0.8265742063522339,285.6067810058594,284.95477294921875,294.1451110839844,287.4706115722656,294.1437072753906,297.4361572265625,287.6064453125,1.0,0.4177359044551849,1.0,1.0,0.0,1.0,-2.156703472137451,2.1566998958587646,3.738318582691136e-06,1.6624025106430054,0.4757869243621826,0.4757869243621826,0.0,87.62139892578125,103.0,14274.943359375,-0.0,894.3526611328125,1.0,283.1499938964844,287.2104187011719,290.5101013183594,291.51953125,313.1779479980469,299.9701538085937,283.1499938964844,17574.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353418588638306,1.0,0.0,0.0,0.8419430255889893,0.841947078704834,4.7299749894591534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3918.5146484375,0.0,46.02840042114258,1895.4371337890625,-0.0,628.1082763671875,0.2918764352798462,1.0,0.0,3.0,1.0,0.0
12299760,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025390625,0.8628654479980469,0.3170901238918304,0.2854505777359009,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.8055133819580078,0.2550371289253235,0.2423658519983291,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025085449219,0.8956287503242493,0.3536391258239746,0.2478109300136566,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6026306152344,0.7574178576469421,0.2122449427843094,0.2020919620990753,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6026611328125,0.7248045206069946,0.1840174347162246,0.8333931565284729,285.6025085449219,284.95001220703125,294.1727294921875,287.4808959960937,294.1713256835937,297.44091796875,287.60223388671875,1.0,0.4211309552192688,1.0,1.0,0.0,1.0,-2.173979043960572,2.1739752292633057,3.798075340455398e-06,1.6757968664169312,0.4801550805568695,0.4801550805568695,0.0,89.09420776367188,106.0,14458.5361328125,-0.0,916.2745971679688,1.0,283.1499938964844,287.19854736328125,290.52099609375,291.5414428710937,313.1779479980469,299.9701538085937,283.1499938964844,17558.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393842458724976,1.0,0.0,0.0,0.8552113175392151,0.8552154302597046,4.8802306196193974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3928.83154296875,0.0,47.209468841552734,1895.4371337890625,-0.0,643.7227783203125,0.293734610080719,1.0,0.0,3.0,1.0,0.0
12299820,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962829589844,0.8629703521728516,0.3224666118621826,0.2903199791908264,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963134765625,0.8057222962379456,0.2594688534736633,0.2465970367193222,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962829589844,0.893369197845459,0.3568669855594635,0.2500997483730316,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.7580203413963318,0.216287299990654,0.2059640884399414,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59637451171875,0.7247841358184814,0.1870414465665817,0.8472219109535217,285.5962829589844,284.95001220703125,294.2279968261719,287.5014343261719,294.2265930175781,297.4499816894531,287.5960998535156,1.0,0.4279408454895019,1.0,1.0,0.0,1.0,-2.208918809890747,2.208914995193481,3.920469680451788e-06,1.7028756141662598,0.4887282252311706,0.4887282252311706,0.0,92.0395965576172,109.0,14827.037109375,-0.0,961.4364624023438,1.0,283.1499938964844,287.1768798828125,290.5419006347656,291.584228515625,313.1779479980469,299.9701538085937,283.1499938964844,17539.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474972128868103,1.0,0.0,0.0,0.8815422654151917,0.8815464377403259,5.1853696447778936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3949.343017578125,0.0,49.644676208496094,1895.4371337890625,-0.0,676.239990234375,0.2975444197654724,1.0,0.0,3.0,1.0,0.0
12299880,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962829589844,0.8629703521728516,0.3224666118621826,0.2903199791908264,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963134765625,0.8057222962379456,0.2594688534736633,0.2465970367193222,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962829589844,0.893369197845459,0.3568669855594635,0.2500997483730316,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.7580203413963318,0.216287299990654,0.2059640884399414,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59637451171875,0.7247841358184814,0.1870414465665817,0.8472219109535217,285.5962829589844,284.95001220703125,294.2279968261719,287.5014343261719,294.2265930175781,297.4499816894531,287.5960998535156,1.0,0.4279408454895019,1.0,1.0,0.0,1.0,-2.208918809890747,2.208914995193481,3.920469680451788e-06,1.7028756141662598,0.4887282252311706,0.4887282252311706,0.0,92.0395965576172,109.0,14827.037109375,-0.0,961.4364624023438,1.0,283.1499938964844,287.1768798828125,290.5419006347656,291.584228515625,313.1779479980469,299.9701538085937,283.1499938964844,17539.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474972128868103,1.0,0.0,0.0,0.8815422654151917,0.8815464377403259,5.1853696447778936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3949.343017578125,0.0,49.644676208496094,1895.4371337890625,-0.0,676.239990234375,0.2975444197654724,1.0,0.0,3.0,1.0,0.0
