time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299940,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59130859375,0.8632919788360596,0.3278852701187134,0.295222520828247,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5913391113281,0.8061972856521606,0.2639960050582886,0.2509136199951172,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59130859375,0.891419529914856,0.3601544797420501,0.2524257898330688,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59136962890625,0.7588497996330261,0.2204085439443588,0.2099063694477081,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.7249888777732849,0.1901357173919677,0.8613458275794983,285.59130859375,284.95001220703125,294.2833251953125,287.5219116210937,294.2819519042969,297.4585876464844,287.5912170410156,1.0,0.4347831904888153,1.0,1.0,0.0,1.0,-2.244485855102539,2.2444818019866943,4.047170477861073e-06,1.7304269075393677,0.497244656085968,0.497244656085968,0.0,94.97283172607422,112.0,15202.044921875,-0.0,1008.4744873046876,1.0,283.1499938964844,287.1564025878906,290.5622253417969,291.62664794921875,313.1779479980469,299.9701538085937,283.1499938964844,17521.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555562436580658,1.0,0.0,0.0,0.9083500504493712,0.9083542823791504,5.5055405567827627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3970.168701171875,0.0,52.22235107421875,1895.4371337890625,-0.0,710.177734375,0.3015078604221344,1.0,0.0,3.0,1.0,0.0
12300000,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59130859375,0.8632919788360596,0.3278852701187134,0.295222520828247,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5913391113281,0.8061972856521606,0.2639960050582886,0.2509136199951172,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59130859375,0.891419529914856,0.3601544797420501,0.2524257898330688,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59136962890625,0.7588497996330261,0.2204085439443588,0.2099063694477081,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.7249888777732849,0.1901357173919677,0.8613458275794983,285.59130859375,284.95001220703125,294.2833251953125,287.5219116210937,294.2819519042969,297.4585876464844,287.5912170410156,1.0,0.4347831904888153,1.0,1.0,0.0,1.0,-2.244485855102539,2.2444818019866943,4.047170477861073e-06,1.7304269075393677,0.497244656085968,0.497244656085968,0.0,94.97283172607422,112.0,15202.044921875,-0.0,1008.4744873046876,1.0,283.1499938964844,287.1564025878906,290.5622253417969,291.62664794921875,313.1779479980469,299.9701538085937,283.1499938964844,17521.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555562436580658,1.0,0.0,0.0,0.9083500504493712,0.9083542823791504,5.5055405567827627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3970.168701171875,0.0,52.22235107421875,1895.4371337890625,-0.0,710.177734375,0.3015078604221344,1.0,0.0,3.0,1.0,0.0
12300060,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.8636083006858826,0.331375390291214,0.2983787655830383,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887145996094,0.8066359162330627,0.2669446766376495,0.2537230253219604,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.8903306722640991,0.3622920513153076,0.2539365589618683,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.7594978213310242,0.2230887413024902,0.2124680876731872,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.7252358198165894,0.1921544969081878,0.8705500364303589,285.58868408203125,284.95001220703125,294.3188171386719,287.5350036621094,294.31744384765625,297.46392822265625,287.588623046875,1.0,0.4391824305057525,1.0,1.0,0.0,1.0,-2.267598867416382,2.267594575881958,4.130645265831845e-06,1.7483247518539429,0.502670407295227,0.502670407295227,0.0,96.84300994873048,112.0,15445.59765625,-0.0,1039.6168212890625,1.0,283.1499938964844,287.1437683105469,290.5751647949219,291.65386962890625,313.1779479980469,299.9701538085937,283.1499938964844,17509.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606962442398071,1.0,0.0,0.0,0.9257563948631288,0.9257606863975524,5.71856304532048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3983.7099609375,0.0,53.950286865234375,1895.4371337890625,-0.0,732.6463012695312,0.3041262626647949,1.0,0.0,3.0,1.0,0.0
12300120,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58740234375,0.8638211488723755,0.333345890045166,0.3001602292060852,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58740234375,0.8069252371788025,0.2686208188533783,0.2553192675113678,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873718261719,0.8897693753242493,0.3635062277317047,0.2547941207885742,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874328613281,0.7599000930786133,0.2246109396219253,0.213922306895256,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58746337890625,0.7254120111465454,0.1933033168315887,0.8757843971252441,285.58740234375,284.95001220703125,294.3388061523437,287.5423583984375,294.33746337890625,297.46685791015625,287.5873413085937,1.0,0.4416645765304565,1.0,1.0,0.0,1.0,-2.2807202339172363,2.280716180801392,4.178434664936503e-06,1.758483648300171,0.5057159066200256,0.5057159066200256,0.0,97.89299011230467,115.0,15583.8515625,-0.0,1057.502197265625,1.0,283.1499938964844,287.1368103027344,290.5824584960937,291.6692810058594,313.1779479980469,299.9701538085937,283.1499938964844,17502.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635790824890137,1.0,0.0,0.0,0.9356358647346495,0.9356401562690736,5.841268801987098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3991.4140625,0.0,54.950286865234375,1895.4371337890625,-0.0,745.5661010742188,0.3056277930736542,1.0,0.0,3.0,1.0,0.0
12300180,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8645375370979309,0.3388462662696838,0.3051314353942871,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.8078808784484863,0.2733432948589325,0.2598145008087158,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.888395369052887,0.3669237494468689,0.2572062313556671,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.7611546516418457,0.2288946062326431,0.2180124819278717,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.7260364890098572,0.1965450495481491,0.8905436396598816,285.5844421386719,284.95001220703125,294.3944396972656,287.5628662109375,294.3930969238281,297.47479248046875,287.58447265625,1.0,0.4485900998115539,1.0,1.0,0.0,1.0,-2.3176307678222656,2.317626476287842,4.314412763051223e-06,1.7870537042617798,0.5141547322273254,0.5141547322273254,0.0,100.80265808105467,118.0,15972.77734375,-0.0,1108.61962890625,1.0,283.1499938964844,287.1180725097656,290.6028747558594,291.7124938964844,313.1779479980469,299.9701538085937,283.1499938964844,17482.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715824961662292,1.0,0.0,0.0,0.9634224772453308,0.9634268283843994,6.193369728180187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4013.165283203125,0.0,57.839447021484375,1895.4371337890625,-0.0,782.6030883789062,0.3099108636379242,1.0,0.0,3.0,1.0,0.0
12300240,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8645375370979309,0.3388462662696838,0.3051314353942871,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.8078808784484863,0.2733432948589325,0.2598145008087158,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.888395369052887,0.3669237494468689,0.2572062313556671,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.7611546516418457,0.2288946062326431,0.2180124819278717,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.7260364890098572,0.1965450495481491,0.8905436396598816,285.5844421386719,284.95001220703125,294.3944396972656,287.5628662109375,294.3930969238281,297.47479248046875,287.58447265625,1.0,0.4485900998115539,1.0,1.0,0.0,1.0,-2.3176307678222656,2.317626476287842,4.314412763051223e-06,1.7870537042617798,0.5141547322273254,0.5141547322273254,0.0,100.80265808105467,118.0,15972.77734375,-0.0,1108.61962890625,1.0,283.1499938964844,287.1180725097656,290.6028747558594,291.7124938964844,313.1779479980469,299.9701538085937,283.1499938964844,17482.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715824961662292,1.0,0.0,0.0,0.9634224772453308,0.9634268283843994,6.193369728180187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4013.165283203125,0.0,57.839447021484375,1895.4371337890625,-0.0,782.6030883789062,0.3099108636379242,1.0,0.0,3.0,1.0,0.0
12300300,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8649595975875854,0.3416104912757873,0.3076288998126983,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8084360361099243,0.2757408916950226,0.26209557056427,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.8878045678138733,0.3686572313308716,0.2584288716316223,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.7618532776832581,0.2310666590929031,0.2200853079557418,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833740234375,0.726418673992157,0.1981936246156692,0.8980438113212585,285.5833435058594,284.95001220703125,294.4223327636719,287.5731201171875,294.4209899902344,297.4786682128906,287.5833740234375,1.0,0.4520706534385681,1.0,1.0,0.0,1.0,-2.336338996887207,2.336334466934204,4.384204657981172e-06,1.801531195640564,0.5183655619621277,0.5183655619621277,0.0,102.25447082519533,118.0,16170.0009765625,-0.0,1134.991455078125,1.0,283.1499938964844,287.1089782714844,290.6131896972656,291.734375,313.1779479980469,299.9701538085937,283.1499938964844,17472.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575590968132019,1.0,0.0,0.0,0.9775118231773376,0.9775161743164062,6.375841365979795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4024.242431640625,0.0,59.348388671875,1895.4371337890625,-0.0,801.8131103515625,0.3121160566806793,1.0,0.0,3.0,1.0,0.0
12300360,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8654206991195679,0.3443835079669952,0.3101337552070617,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8090384006500244,0.2781626582145691,0.264398843050003,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.887273907661438,0.3704072535037994,0.2596625387668609,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.7625964879989624,0.23325876891613,0.2221764922142028,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.7268444895744324,0.1998606324195861,0.9056240320205688,285.5824279785156,284.95001220703125,294.4502868652344,287.5834045410156,294.448974609375,297.4824523925781,287.5824890136719,1.0,0.4555636644363403,1.0,1.0,0.0,1.0,-2.3552145957946777,2.355210065841675,4.455211183085339e-06,1.8161348104476929,0.5225724577903748,0.5225724577903748,0.0,103.70482635498048,121.0,16369.1162109375,-0.0,1161.9207763671875,1.0,283.1499938964844,287.10009765625,290.62353515625,291.7563781738281,313.1779479980469,299.9701538085937,283.1499938964844,17462.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796090960502625,1.0,0.0,0.0,0.9917370080947876,0.9917413592338562,6.562758869677054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4035.456298828125,0.0,60.90255737304688,1895.4371337890625,-0.0,821.5215454101562,0.3143651783466339,1.0,0.0,3.0,1.0,0.0
12300420,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8664489388465881,0.3499534726142883,0.3151637315750122,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8103702664375305,0.2830760776996612,0.2690699100494385,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8863797783851624,0.3739553689956665,0.262162297964096,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.764206051826477,0.2377008646726608,0.2264121174812317,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.7278160452842712,0.203247919678688,0.921017289161682,285.58123779296875,284.95001220703125,294.5063781738281,287.6040344238281,294.50506591796875,297.48980712890625,287.5813293457031,1.0,0.4625870585441589,1.0,1.0,0.0,1.0,-2.39345121383667,2.393446445465088,4.600855845637852e-06,1.845703721046448,0.5309800505638123,0.5309800505638123,0.0,106.6029052734375,124.0,16773.068359375,-0.0,1217.4840087890625,1.0,283.1499938964844,287.082763671875,290.6443786621094,291.8009338378906,313.1779479980469,299.9701538085937,283.1499938964844,17440.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876796245574951,1.0,0.0,0.0,1.0206035375595093,1.0206079483032229,6.950364195290605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4058.291259765625,0.0,64.1526870727539,1895.4371337890625,-0.0,862.5065307617188,0.3189975619316101,1.0,0.0,3.0,1.0,0.0
12300480,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8664489388465881,0.3499534726142883,0.3151637315750122,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8103702664375305,0.2830760776996612,0.2690699100494385,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8863797783851624,0.3739553689956665,0.262162297964096,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.764206051826477,0.2377008646726608,0.2264121174812317,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.7278160452842712,0.203247919678688,0.921017289161682,285.58123779296875,284.95001220703125,294.5063781738281,287.6040344238281,294.50506591796875,297.48980712890625,287.5813293457031,1.0,0.4625870585441589,1.0,1.0,0.0,1.0,-2.39345121383667,2.393446445465088,4.600855845637852e-06,1.845703721046448,0.5309800505638123,0.5309800505638123,0.0,106.6029052734375,124.0,16773.068359375,-0.0,1217.4840087890625,1.0,283.1499938964844,287.082763671875,290.6443786621094,291.8009338378906,313.1779479980469,299.9701538085937,283.1499938964844,17440.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876796245574951,1.0,0.0,0.0,1.0206035375595093,1.0206079483032229,6.950364195290605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4058.291259765625,0.0,64.1526870727539,1895.4371337890625,-0.0,862.5065307617188,0.3189975619316101,1.0,0.0,3.0,1.0,0.0
12300540,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.867605984210968,0.3555522263050079,0.3202179074287414,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.8118553161621094,0.2880810797214508,0.2738253772258758,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.8856937289237976,0.3775666654109955,0.264704555273056,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.7659686803817749,0.2422184646129608,0.2307172119617462,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.7289360165596008,0.2067052721977234,0.9367156624794006,285.5807800292969,284.95001220703125,294.5627136230469,287.624755859375,294.5614318847656,297.49664306640625,287.5809326171875,1.0,0.469660997390747,1.0,1.0,0.0,1.0,-2.4323208332061768,2.4323160648345947,4.751390406454448e-06,1.8757500648498533,0.5393868088722229,0.5393868088722229,0.0,109.49907684326172,127.0,17184.83984375,-0.0,1275.38427734375,1.0,283.1499938964844,287.0660705566406,290.66534423828125,291.8460693359375,313.1779479980469,299.9701538085937,283.1499938964844,17418.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957975387573242,1.0,0.0,0.0,1.050049066543579,1.0500537157058716,7.357201781132974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4081.677734375,0.0,67.60464477539062,1895.4371337890625,-0.0,905.67041015625,0.3238157033920288,1.0,0.0,3.0,1.0,0.0
12300600,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.867605984210968,0.3555522263050079,0.3202179074287414,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.8118553161621094,0.2880810797214508,0.2738253772258758,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.8856937289237976,0.3775666654109955,0.264704555273056,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.7659686803817749,0.2422184646129608,0.2307172119617462,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.7289360165596008,0.2067052721977234,0.9367156624794006,285.5807800292969,284.95001220703125,294.5627136230469,287.624755859375,294.5614318847656,297.49664306640625,287.5809326171875,1.0,0.469660997390747,1.0,1.0,0.0,1.0,-2.4323208332061768,2.4323160648345947,4.751390406454448e-06,1.8757500648498533,0.5393868088722229,0.5393868088722229,0.0,109.49907684326172,127.0,17184.83984375,-0.0,1275.38427734375,1.0,283.1499938964844,287.0660705566406,290.66534423828125,291.8460693359375,313.1779479980469,299.9701538085937,283.1499938964844,17418.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957975387573242,1.0,0.0,0.0,1.050049066543579,1.0500537157058716,7.357201781132974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4081.677734375,0.0,67.60464477539062,1895.4371337890625,-0.0,905.67041015625,0.3238157033920288,1.0,0.0,3.0,1.0,0.0
12300660,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8688849806785583,0.3611766397953033,0.3252931237220764,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8134821057319641,0.2931756973266601,0.2786632478237152,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8852061629295349,0.381239652633667,0.267288327217102,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.7678776383399963,0.2468096315860748,0.2350897043943405,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.7302006483078003,0.2102366685867309,0.9527278542518616,285.5809936523437,284.95001220703125,294.619384765625,287.6456298828125,294.6181030273437,297.5014343261719,287.5811767578125,1.0,0.4767866730690002,1.0,1.0,0.0,1.0,-2.4718239307403564,2.471818923950196,4.906941285298672e-06,1.9062821865081787,0.5478012561798096,0.5478012561798096,0.0,112.39258575439452,130.0,17604.701171875,-0.0,1335.7100830078125,1.0,283.1499938964844,287.04986572265625,290.6864318847656,291.891845703125,313.1779479980469,299.9701538085937,283.1499938964844,17394.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039595603942871,1.0,0.0,0.0,1.0800985097885132,1.0801031589508057,7.784311151226575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4105.63427734375,0.0,71.27394104003906,1895.4371337890625,-0.0,951.0718994140624,0.3288264274597168,1.0,0.0,3.0,1.0,0.0
12300720,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8688849806785583,0.3611766397953033,0.3252931237220764,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8134821057319641,0.2931756973266601,0.2786632478237152,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8852061629295349,0.381239652633667,0.267288327217102,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.7678776383399963,0.2468096315860748,0.2350897043943405,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.7302006483078003,0.2102366685867309,0.9527278542518616,285.5809936523437,284.95001220703125,294.619384765625,287.6456298828125,294.6181030273437,297.5014343261719,287.5811767578125,1.0,0.4767866730690002,1.0,1.0,0.0,1.0,-2.4718239307403564,2.471818923950196,4.906941285298672e-06,1.9062821865081787,0.5478012561798096,0.5478012561798096,0.0,112.39258575439452,130.0,17604.701171875,-0.0,1335.7100830078125,1.0,283.1499938964844,287.04986572265625,290.6864318847656,291.891845703125,313.1779479980469,299.9701538085937,283.1499938964844,17394.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039595603942871,1.0,0.0,0.0,1.0800985097885132,1.0801031589508057,7.784311151226575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4105.63427734375,0.0,71.27394104003906,1895.4371337890625,-0.0,951.0718994140624,0.3288264274597168,1.0,0.0,3.0,1.0,0.0
12300780,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.870281994342804,0.3668244183063507,0.3303871750831604,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.8152427077293396,0.2983585894107818,0.2835820019245147,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.8849079012870789,0.3849691748619079,0.2699109017848968,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.7699286937713623,0.2514729499816894,0.2395280450582504,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.731610119342804,0.2138439863920211,0.9690706729888916,285.5818786621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6751403808594,297.5058288574219,287.58209228515625,1.0,0.4839662611484527,1.0,1.0,0.0,1.0,-2.511971235275269,2.5119662284851074,5.067677648185054e-06,1.93731689453125,0.5562317967414856,0.5562317967414856,0.0,115.28230285644533,133.0,18032.974609375,-0.0,1398.5640869140625,1.0,283.1499938964844,287.0341796875,290.70770263671875,291.9382629394531,313.1779479980469,299.9701538085937,283.1499938964844,17370.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121616363525391,1.0,0.0,0.0,1.1107763051986694,1.110780954360962,8.23278227812807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4130.1904296875,0.0,75.1770248413086,1895.4371337890625,-0.0,998.604736328125,0.3340358436107635,1.0,0.0,3.0,1.0,0.0
12300840,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.870281994342804,0.3668244183063507,0.3303871750831604,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.8152427077293396,0.2983585894107818,0.2835820019245147,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.8849079012870789,0.3849691748619079,0.2699109017848968,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.7699286937713623,0.2514729499816894,0.2395280450582504,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.731610119342804,0.2138439863920211,0.9690706729888916,285.5818786621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6751403808594,297.5058288574219,287.58209228515625,1.0,0.4839662611484527,1.0,1.0,0.0,1.0,-2.511971235275269,2.5119662284851074,5.067677648185054e-06,1.93731689453125,0.5562317967414856,0.5562317967414856,0.0,115.28230285644533,133.0,18032.974609375,-0.0,1398.5640869140625,1.0,283.1499938964844,287.0341796875,290.70770263671875,291.9382629394531,313.1779479980469,299.9701538085937,283.1499938964844,17370.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121616363525391,1.0,0.0,0.0,1.1107763051986694,1.110780954360962,8.23278227812807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4130.1904296875,0.0,75.1770248413086,1895.4371337890625,-0.0,998.604736328125,0.3340358436107635,1.0,0.0,3.0,1.0,0.0
12300900,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5825500488281,0.871019721031189,0.3696560263633728,0.3329404890537262,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5825500488281,0.8161676526069641,0.3009824454784393,0.2860711812973022,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5825500488281,0.884822428226471,0.3868533670902252,0.2712352573871612,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.7710027694702148,0.253830999135971,0.2417714148759842,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.7323640584945679,0.2156746685504913,0.977361500263214,285.5825500488281,284.95001220703125,294.705078125,287.6772766113281,294.7038269042969,297.5079345703125,287.582763671875,1.0,0.4875763356685638,1.0,1.0,0.0,1.0,-2.532277107238769,2.5322718620300293,5.149991466169013e-06,1.953017950057984,0.5604554414749146,0.5604554414749146,0.0,116.7269287109375,133.0,18250.306640625,-0.0,1430.9627685546875,1.0,283.1499938964844,287.0265197753906,290.7183837890625,291.9617004394531,313.1779479980469,299.9701538085937,283.1499938964844,17358.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162768006324768,1.0,0.0,0.0,1.1263576745986938,1.126362442970276,8.465372758337254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4142.70263671875,0.0,77.2215347290039,1895.4371337890625,-0.0,1023.1483154296876,0.3367166519165039,1.0,0.0,3.0,1.0,0.0
12300960,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8717812895774841,0.372492104768753,0.3354974389076233,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.817120373249054,0.3036279380321502,0.2885802388191223,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8847773671150208,0.3887515068054199,0.2725685834884643,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.7721074223518372,0.256206601858139,0.2440308332443237,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.7331487536430359,0.2175228893756866,0.9857293963432312,285.5833435058594,284.95001220703125,294.7338256835937,287.6879272460937,294.7325744628906,297.5099792480469,287.5835876464844,1.0,0.4912000894546509,1.0,1.0,0.0,1.0,-2.552734375,2.55272912979126,5.233608135313261e-06,1.9688400030136108,0.5646858811378479,0.5646858811378479,0.0,118.17186737060548,136.0,18469.80859375,-0.0,1464.0228271484375,1.0,283.1499938964844,287.0189514160156,290.7291259765625,291.9853515625,313.1779479980469,299.9701538085937,283.1499938964844,17346.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204015016555786,1.0,0.0,0.0,1.142106533050537,1.1421113014221191,8.703754872385616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4155.37646484375,0.0,79.33141326904297,1895.4371337890625,-0.0,1048.204833984375,0.3394495844841003,1.0,0.0,3.0,1.0,0.0
12301020,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.8733689188957214,0.3781751692295074,0.3406200110912323,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.8191016316413879,0.3089811205863952,0.2936557233333587,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.8848020434379578,0.3925895392894745,0.2752629518508911,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.7744011878967285,0.2610082328319549,0.2485959827899933,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.7348027229309082,0.2212691009044647,1.0026838779449463,285.5853271484375,284.95001220703125,294.79168701171875,287.7094116210937,294.7904357910156,297.513916015625,287.5856018066406,1.0,0.4984871447086334,1.0,1.0,0.0,1.0,-2.594081401824951,2.594075918197632,5.4047145567892585e-06,2.0008318424224854,0.5731703042984009,0.5731703042984009,0.0,121.06375885009766,139.0,18915.302734375,-0.0,1532.1522216796875,1.0,283.1499938964844,287.00408935546875,290.7507629394531,292.033203125,313.1779479980469,299.9701538085937,283.1499938964844,17321.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628677487373352,1.0,0.0,0.0,1.174108624458313,1.1741135120391846,9.198350880978978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4181.2138671875,0.0,83.75482940673828,1895.4371337890625,-0.0,1099.8272705078125,0.3450716137886047,1.0,0.0,3.0,1.0,0.0
12301080,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.8733689188957214,0.3781751692295074,0.3406200110912323,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.8191016316413879,0.3089811205863952,0.2936557233333587,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.8848020434379578,0.3925895392894745,0.2752629518508911,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.7744011878967285,0.2610082328319549,0.2485959827899933,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.7348027229309082,0.2212691009044647,1.0026838779449463,285.5853271484375,284.95001220703125,294.79168701171875,287.7094116210937,294.7904357910156,297.513916015625,287.5856018066406,1.0,0.4984871447086334,1.0,1.0,0.0,1.0,-2.594081401824951,2.594075918197632,5.4047145567892585e-06,2.0008318424224854,0.5731703042984009,0.5731703042984009,0.0,121.06375885009766,139.0,18915.302734375,-0.0,1532.1522216796875,1.0,283.1499938964844,287.00408935546875,290.7507629394531,292.033203125,313.1779479980469,299.9701538085937,283.1499938964844,17321.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628677487373352,1.0,0.0,0.0,1.174108624458313,1.1741135120391846,9.198350880978978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4181.2138671875,0.0,83.75482940673828,1895.4371337890625,-0.0,1099.8272705078125,0.3450716137886047,1.0,0.0,3.0,1.0,0.0
12301140,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8750158548355103,0.3838584423065185,0.345747172832489,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.8211589455604553,0.3144024908542633,0.2988001406192779,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8849524259567261,0.3964711427688598,0.2779907584190368,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.7767804861068726,0.2658625543117523,0.2532156407833099,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.7365447282791138,0.2250663638114929,1.0198920965194702,285.5877990722656,284.95001220703125,294.8500061035156,287.73114013671875,294.8487854003906,297.5175476074219,287.58807373046875,1.0,0.5058225393295288,1.0,1.0,0.0,1.0,-2.635929107666016,2.6359236240386963,5.580749530054163e-06,2.033231973648072,0.5816904306411743,0.5816904306411743,0.0,123.96524047851562,142.0,19369.326171875,-0.0,1602.9666748046875,1.0,283.1499938964844,286.98956298828125,290.7726745605469,292.081787109375,313.1779479980469,299.9701538085937,283.1499938964844,17296.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369843482971191,1.0,0.0,0.0,1.2067923545837402,1.2067972421646118,9.7175885116485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4207.71875,0.0,88.46411895751953,1895.4371337890625,-0.0,1153.4000244140625,0.3509029150009155,1.0,0.0,3.0,1.0,0.0
12301200,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8750158548355103,0.3838584423065185,0.345747172832489,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.8211589455604553,0.3144024908542633,0.2988001406192779,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8849524259567261,0.3964711427688598,0.2779907584190368,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.7767804861068726,0.2658625543117523,0.2532156407833099,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.7365447282791138,0.2250663638114929,1.0198920965194702,285.5877990722656,284.95001220703125,294.8500061035156,287.73114013671875,294.8487854003906,297.5175476074219,287.58807373046875,1.0,0.5058225393295288,1.0,1.0,0.0,1.0,-2.635929107666016,2.6359236240386963,5.580749530054163e-06,2.033231973648072,0.5816904306411743,0.5816904306411743,0.0,123.96524047851562,142.0,19369.326171875,-0.0,1602.9666748046875,1.0,283.1499938964844,286.98956298828125,290.7726745605469,292.081787109375,313.1779479980469,299.9701538085937,283.1499938964844,17296.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369843482971191,1.0,0.0,0.0,1.2067923545837402,1.2067972421646118,9.7175885116485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4207.71875,0.0,88.46411895751953,1895.4371337890625,-0.0,1153.4000244140625,0.3509029150009155,1.0,0.0,3.0,1.0,0.0
12301260,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58966064453125,0.8759240508079529,0.3877884745597839,0.3493683040142059,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.8224016427993774,0.3181788325309753,0.3024666309356689,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58966064453125,0.8848186731338501,0.3991294503211975,0.2799186706542969,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.7782371640205383,0.2692193686962127,0.2564945220947265,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.589599609375,0.737571656703949,0.2276571542024612,1.0320454835891724,285.58966064453125,284.95001220703125,294.8937683105469,287.7481384277344,294.8924560546875,297.5184631347656,287.58990478515625,1.0,0.511093020439148,1.0,1.0,0.0,1.0,-2.6655492782592773,2.665543556213379,5.707130185328424e-06,2.056201934814453,0.5878471732139587,0.5878471732139587,0.0,126.16627502441406,142.0,19700.25,-0.0,1654.9697265625,1.0,283.1499938964844,286.97918701171875,290.7889404296875,292.1174011230469,313.1779479980469,299.9701538085937,283.1499938964844,17277.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428543329238892,1.0,0.0,0.0,1.2307507991790771,1.2307558059692385,1.010726506933679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4227.28759765625,0.0,92.04220581054688,1895.4371337890625,-0.0,1192.2852783203125,0.3552320897579193,1.0,0.0,3.0,1.0,0.0
12301320,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59014892578125,0.8760378360748291,0.389238953590393,0.3507167100906372,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.8226687908172607,0.3195716440677643,0.3038338720798492,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59014892578125,0.8845322132110596,0.4000893235206604,0.2806252539157867,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.7785684466362,0.270445168018341,0.2577078938484192,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.7377563714981079,0.2285811603069305,1.0364669561386108,285.59014892578125,284.95001220703125,294.91162109375,287.7554016113281,294.9102783203125,297.5180358886719,287.59033203125,1.0,0.5131101012229919,1.0,1.0,0.0,1.0,-2.67643404006958,2.6764283180236816,5.75394369661808e-06,2.064650774002075,0.5902426242828369,0.5902426242828369,0.0,127.10489654541016,145.0,19828.37890625,-0.0,1674.929931640625,1.0,283.1499938964844,286.9749755859375,290.795654296875,292.1315612792969,313.1779479980469,299.9701538085937,283.1499938964844,17270.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450689435005188,1.0,0.0,0.0,1.2401585578918457,1.2401635646820068,1.0262373706382277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4235.03369140625,0.0,93.47725677490234,1895.4371337890625,-0.0,1207.171630859375,0.356944590806961,1.0,0.0,3.0,1.0,0.0
12301380,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.875645637512207,0.3941706717014313,0.3552873730659485,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.822883665561676,0.3242951929569244,0.3084591925144195,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.8827376961708069,0.403287410736084,0.282970666885376,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.7789260745048523,0.2745518684387207,0.2617648541927337,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.7376421689987183,0.2315840572118759,1.0508400201797483,285.590087890625,284.95001220703125,294.97900390625,287.7841796875,294.9775695800781,297.51422119140625,287.5901794433594,1.0,0.5200906991958618,1.0,1.0,0.0,1.0,-2.712454080581665,2.7124481201171875,5.910202617087634e-06,2.0925989151000977,0.5987790822982788,0.5987790822982788,0.0,130.70675659179688,148.0,20281.8828125,-0.0,1744.307861328125,1.0,283.1499938964844,286.9585876464844,290.8222045898437,292.18426513671875,313.1779479980469,299.9701538085937,283.1499938964844,17247.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526708006858826,1.0,0.0,0.0,1.2740954160690308,1.2741005420684814,1.083171738969213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4263.2744140625,0.0,98.80054473876952,1895.4371337890625,-0.0,1259.150390625,0.3631829619407654,1.0,0.0,3.0,1.0,0.0
12301440,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.875645637512207,0.3941706717014313,0.3552873730659485,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.822883665561676,0.3242951929569244,0.3084591925144195,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.8827376961708069,0.403287410736084,0.282970666885376,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.7789260745048523,0.2745518684387207,0.2617648541927337,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.7376421689987183,0.2315840572118759,1.0508400201797483,285.590087890625,284.95001220703125,294.97900390625,287.7841796875,294.9775695800781,297.51422119140625,287.5901794433594,1.0,0.5200906991958618,1.0,1.0,0.0,1.0,-2.712454080581665,2.7124481201171875,5.910202617087634e-06,2.0925989151000977,0.5987790822982788,0.5987790822982788,0.0,130.70675659179688,148.0,20281.8828125,-0.0,1744.307861328125,1.0,283.1499938964844,286.9585876464844,290.8222045898437,292.18426513671875,313.1779479980469,299.9701538085937,283.1499938964844,17247.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526708006858826,1.0,0.0,0.0,1.2740954160690308,1.2741005420684814,1.083171738969213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4263.2744140625,0.0,98.80054473876952,1895.4371337890625,-0.0,1259.150390625,0.3631829619407654,1.0,0.0,3.0,1.0,0.0
12301500,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58941650390625,0.8752040863037109,0.3965269327163696,0.3574658334255218,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5894470214844,0.8227559924125671,0.3265479207038879,0.3106587827205658,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58941650390625,0.881615936756134,0.4047909080982208,0.2840691804885864,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5894470214844,0.778831958770752,0.2764846980571747,0.2636691331863403,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5894470214844,0.7373192310333252,0.2329493463039398,1.0573675632476809,285.58941650390625,284.95001220703125,295.01470947265625,287.8001708984375,295.01324462890625,297.5114440917969,287.5894775390625,1.0,0.5234434008598328,1.0,1.0,0.0,1.0,-2.729169607162476,2.729163646697998,5.983415121590952e-06,2.105562686920166,0.6030353307723999,0.6030353307723999,0.0,132.5699005126953,148.0,20507.578125,-0.0,1777.9580078125,1.0,283.1499938964844,286.94989013671875,290.83709716796875,292.21209716796875,313.1779479980469,299.9701538085937,283.1499938964844,17237.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563093662261963,1.0,0.0,0.0,1.2912393808364868,1.2912447452545166,1.112517864498841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4277.818359375,0.0,101.57791900634766,1895.4371337890625,-0.0,1284.50146484375,0.3663688004016876,1.0,0.0,3.0,1.0,0.0
12301560,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58856201171875,0.8746995329856873,0.3988264501094818,0.3595895171165466,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885925292969,0.8225632309913635,0.3287471532821655,0.3128025233745575,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58856201171875,0.8804481029510498,0.4062494337558746,0.2851327061653137,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885925292969,0.7786546945571899,0.2783569693565368,0.265510618686676,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885925292969,0.7369083762168884,0.2342442721128463,1.0635515451431274,285.58856201171875,284.95001220703125,295.0516662597656,287.8171081542969,295.0501403808594,297.5083312988281,287.588623046875,1.0,0.5267050266265869,1.0,1.0,0.0,1.0,-2.7452218532562256,2.745215892791748,6.054138339095516e-06,2.1180083751678467,0.6072839498519897,0.6072839498519897,0.0,134.43594360351562,151.0,20733.27734375,-0.0,1810.980712890625,1.0,283.1499938964844,286.9410400390625,290.8531188964844,292.24102783203125,313.1779479980469,299.9701538085937,283.1499938964844,17227.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598632335662842,1.0,0.0,0.0,1.3084920644760132,1.3084973096847534,1.1424457113662362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4292.69921875,0.0,104.43336486816406,1895.4371337890625,-0.0,1309.5511474609375,0.369596779346466,1.0,0.0,3.0,1.0,0.0
12301620,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867919921875,0.873649537563324,0.4032883644104004,0.3637049198150635,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.8221226334571838,0.3330256342887878,0.3169644176959991,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867919921875,0.8781248331069946,0.4090669453144073,0.2871827185153961,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.7782059907913208,0.2819630205631256,0.2690496444702148,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.7359687089920044,0.2366705685853958,1.075117826461792,285.5867919921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1273803710937,297.5014953613281,287.5868530273437,1.0,0.5329812169075012,1.0,1.0,0.0,1.0,-2.7757880687713623,2.7757818698883057,6.189936357259285e-06,2.141697645187378,0.6157625317573547,0.6157625317573547,0.0,138.12448120117188,154.0,21186.201171875,-0.0,1875.462158203125,1.0,283.1499938964844,286.9233703613281,290.888427734375,292.30224609375,313.1779479980469,299.9701538085937,283.1499938964844,17207.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667951941490173,1.0,0.0,0.0,1.3433021306991575,1.343307614326477,1.2040398189583357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4323.5146484375,0.0,110.3811492919922,1895.4371337890625,-0.0,1359.212646484375,0.3761723935604095,1.0,0.0,3.0,1.0,0.0
12301680,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867919921875,0.873649537563324,0.4032883644104004,0.3637049198150635,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.8221226334571838,0.3330256342887878,0.3169644176959991,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867919921875,0.8781248331069946,0.4090669453144073,0.2871827185153961,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.7782059907913208,0.2819630205631256,0.2690496444702148,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.7359687089920044,0.2366705685853958,1.075117826461792,285.5867919921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1273803710937,297.5014953613281,287.5868530273437,1.0,0.5329812169075012,1.0,1.0,0.0,1.0,-2.7757880687713623,2.7757818698883057,6.189936357259285e-06,2.141697645187378,0.6157625317573547,0.6157625317573547,0.0,138.12448120117188,154.0,21186.201171875,-0.0,1875.462158203125,1.0,283.1499938964844,286.9233703613281,290.888427734375,292.30224609375,313.1779479980469,299.9701538085937,283.1499938964844,17207.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667951941490173,1.0,0.0,0.0,1.3433021306991575,1.343307614326477,1.2040398189583357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4323.5146484375,0.0,110.3811492919922,1895.4371337890625,-0.0,1359.212646484375,0.3761723935604095,1.0,0.0,3.0,1.0,0.0
