time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301740,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.8726469278335571,0.4075976312160492,0.3676742017269134,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.8217099905014038,0.3371831178665161,0.3209995925426483,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.8759198784828186,0.4117835164070129,0.289154976606369,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.7777473330497742,0.285426378250122,0.2724405825138092,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.7349847555160522,0.2389267385005951,1.0858505964279177,285.5853576660156,284.95001220703125,295.21051025390625,287.8936767578125,295.2088623046875,297.4942321777344,287.5853881835937,1.0,0.5389671325683594,1.0,1.0,0.0,1.0,-2.8047540187835693,2.8047478199005127,6.319994554360164e-06,2.164137363433838,0.6242237091064453,0.6242237091064453,0.0,141.72171020507812,157.0,21642.462890625,-0.0,1938.2374267578125,1.0,283.1499938964844,286.9060363769531,290.9277038574219,292.3677978515625,313.1779479980469,299.9701538085937,283.1499938964844,17189.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735969185829163,1.0,0.0,0.0,1.3785090446472168,1.378514528274536,1.2679807070981042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4355.72509765625,0.0,116.65495300292967,1895.4371337890625,-0.0,1408.9427490234375,0.3829027116298675,1.0,0.0,3.0,1.0,0.0
12301800,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.8726469278335571,0.4075976312160492,0.3676742017269134,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.8217099905014038,0.3371831178665161,0.3209995925426483,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.8759198784828186,0.4117835164070129,0.289154976606369,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.7777473330497742,0.285426378250122,0.2724405825138092,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.7349847555160522,0.2389267385005951,1.0858505964279177,285.5853576660156,284.95001220703125,295.21051025390625,287.8936767578125,295.2088623046875,297.4942321777344,287.5853881835937,1.0,0.5389671325683594,1.0,1.0,0.0,1.0,-2.8047540187835693,2.8047478199005127,6.319994554360164e-06,2.164137363433838,0.6242237091064453,0.6242237091064453,0.0,141.72171020507812,157.0,21642.462890625,-0.0,1938.2374267578125,1.0,283.1499938964844,286.9060363769531,290.9277038574219,292.3677978515625,313.1779479980469,299.9701538085937,283.1499938964844,17189.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735969185829163,1.0,0.0,0.0,1.3785090446472168,1.378514528274536,1.2679807070981042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4355.72509765625,0.0,116.65495300292967,1895.4371337890625,-0.0,1408.9427490234375,0.3829027116298675,1.0,0.0,3.0,1.0,0.0
12301860,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8717288374900818,0.4117763340473175,0.3715200126171112,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8213686943054199,0.3412493169307709,0.3249399662017822,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8738671541213989,0.4144212007522583,0.2910674214363098,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.777332067489624,0.2887795865535736,0.2757182717323303,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.734014093875885,0.2410514205694198,1.095944046974182,285.5844421386719,284.95001220703125,295.2956848144531,287.9365234375,295.2939453125,297.48681640625,287.5845031738281,1.0,0.5447086095809937,1.0,1.0,0.0,1.0,-2.832481622695923,2.832475185394287,6.445748113037553e-06,2.185612916946411,0.6326761245727539,0.6326761245727539,0.0,145.2220001220703,160.0,22102.818359375,-0.0,1999.6993408203125,1.0,283.1499938964844,286.88922119140625,290.9703369140625,292.4371337890625,313.1779479980469,299.9701538085937,283.1499938964844,17171.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680354118347168,1.0,0.0,0.0,1.4141076803207395,1.4141134023666382,1.3343151294975544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4389.2216796875,0.0,123.2689971923828,1895.4371337890625,-0.0,1459.29541015625,0.3897840678691864,1.0,0.0,3.0,1.0,0.0
12301920,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8717288374900818,0.4117763340473175,0.3715200126171112,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8213686943054199,0.3412493169307709,0.3249399662017822,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.8738671541213989,0.4144212007522583,0.2910674214363098,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.777332067489624,0.2887795865535736,0.2757182717323303,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.734014093875885,0.2410514205694198,1.095944046974182,285.5844421386719,284.95001220703125,295.2956848144531,287.9365234375,295.2939453125,297.48681640625,287.5845031738281,1.0,0.5447086095809937,1.0,1.0,0.0,1.0,-2.832481622695923,2.832475185394287,6.445748113037553e-06,2.185612916946411,0.6326761245727539,0.6326761245727539,0.0,145.2220001220703,160.0,22102.818359375,-0.0,1999.6993408203125,1.0,283.1499938964844,286.88922119140625,290.9703369140625,292.4371337890625,313.1779479980469,299.9701538085937,283.1499938964844,17171.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680354118347168,1.0,0.0,0.0,1.4141076803207395,1.4141134023666382,1.3343151294975544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4389.2216796875,0.0,123.2689971923828,1895.4371337890625,-0.0,1459.29541015625,0.3897840678691864,1.0,0.0,3.0,1.0,0.0
12301980,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.8708857893943787,0.4158386290073395,0.3752570450305938,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.8210970163345337,0.3452425897121429,0.3288056552410126,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.871952474117279,0.4169924855232239,0.2929303646087646,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7769644260406494,0.2920431792736053,0.2789051234722137,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7330684065818787,0.2430699467658996,1.1055281162261963,285.5841064453125,284.95001220703125,295.3839416503906,287.9819030761719,295.3822021484375,297.4794006347656,287.584228515625,1.0,0.5502476692199707,1.0,1.0,0.0,1.0,-2.859208583831787,2.8592019081115723,6.568137450813083e-06,2.2063140869140625,0.6411285996437073,0.6411285996437073,0.0,148.63992309570312,163.0,22567.458984375,-0.0,2060.1845703125,1.0,283.1499938964844,286.8728942871094,291.015625,292.5096435546875,313.1779479980469,299.9701538085937,283.1499938964844,17153.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870983242988586,1.0,0.0,0.0,1.4500927925109863,1.4500986337661743,1.403088418783227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4423.85693359375,0.0,130.23780822753906,1895.4371337890625,-0.0,1510.4608154296875,0.3968126475811004,1.0,0.0,3.0,1.0,0.0
12302040,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.8708857893943787,0.4158386290073395,0.3752570450305938,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.8210970163345337,0.3452425897121429,0.3288056552410126,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.871952474117279,0.4169924855232239,0.2929303646087646,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7769644260406494,0.2920431792736053,0.2789051234722137,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7330684065818787,0.2430699467658996,1.1055281162261963,285.5841064453125,284.95001220703125,295.3839416503906,287.9819030761719,295.3822021484375,297.4794006347656,287.584228515625,1.0,0.5502476692199707,1.0,1.0,0.0,1.0,-2.859208583831787,2.8592019081115723,6.568137450813083e-06,2.2063140869140625,0.6411285996437073,0.6411285996437073,0.0,148.63992309570312,163.0,22567.458984375,-0.0,2060.1845703125,1.0,283.1499938964844,286.8728942871094,291.015625,292.5096435546875,313.1779479980469,299.9701538085937,283.1499938964844,17153.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870983242988586,1.0,0.0,0.0,1.4500927925109863,1.4500986337661743,1.403088418783227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4423.85693359375,0.0,130.23780822753906,1895.4371337890625,-0.0,1510.4608154296875,0.3968126475811004,1.0,0.0,3.0,1.0,0.0
12302100,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58416748046875,0.8704859018325806,0.4178275167942047,0.3770865201950073,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58416748046875,0.8209829926490784,0.3472145795822143,0.3307136595249176,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58416748046875,0.8710393905639648,0.4182546436786651,0.2938446700572967,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58416748046875,0.776794970035553,0.2936443388462066,0.2804679870605469,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.58416748046875,0.7326033115386963,0.2440433204174041,1.1101502180099487,285.58416748046875,284.95001220703125,295.4290771484375,288.00543212890625,295.42730712890625,297.4757385253906,287.58428955078125,1.0,0.5529494881629944,1.0,1.0,0.0,1.0,-2.8722341060638428,2.872227430343628,6.628205937886378e-06,2.216404676437378,0.6453569531440735,0.6453569531440735,0.0,150.3224639892578,163.0,22801.294921875,-0.0,2090.11328125,1.0,283.1499938964844,286.86492919921875,291.0391540527344,292.5469055175781,313.1779479980469,299.9701538085937,283.1499938964844,17145.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904703974723816,1.0,0.0,0.0,1.4682327508926392,1.4682385921478271,1.438411629806069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4441.56298828125,0.0,133.8612060546875,1895.4371337890625,-0.0,1536.3740234375,0.4003821611404419,1.0,0.0,3.0,1.0,0.0
12302160,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.8700953722000122,0.4197893142700195,0.378891259431839,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.8208796381950378,0.3491716384887695,0.3326068222522735,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.8701500296592712,0.4195021390914917,0.2947483658790588,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.7766317129135132,0.295226901769638,0.2820124328136444,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.7321411967277527,0.2449950724840164,1.114670991897583,285.5843505859375,284.95001220703125,295.47479248046875,288.0294189453125,295.4730224609375,297.4721069335937,287.58447265625,1.0,0.5556114912033081,1.0,1.0,0.0,1.0,-2.8850555419921875,2.8850488662719727,6.687603672617115e-06,2.2263388633728027,0.6495876908302307,0.6495876908302307,0.0,151.9912567138672,166.0,23036.03515625,-0.0,2119.873046875,1.0,283.1499938964844,286.8570861816406,291.0631103515625,292.5847473144531,313.1779479980469,299.9701538085937,283.1499938964844,17136.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938400268554688,1.0,0.0,0.0,1.4864672422409058,1.4864733219146729,1.474361965847493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4459.49462890625,0.0,137.5792999267578,1895.4371337890625,-0.0,1562.4827880859375,0.4039874076843261,1.0,0.0,3.0,1.0,0.0
12302220,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8693324327468872,0.4236358106136322,0.3824304640293121,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8206965923309326,0.3530446290969848,0.3363527059555053,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8684306144714355,0.4219554960727691,0.2965259552001953,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.7763168215751648,0.2983405292034149,0.2850510776042938,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.7312217354774475,0.2468393594026565,1.1234378814697266,285.58502197265625,284.95001220703125,295.56768798828125,288.0786437988281,295.56591796875,297.46490478515625,287.5851745605469,1.0,0.5608289241790771,1.0,1.0,0.0,1.0,-2.9101390838623047,2.91013240814209,6.80459879731643e-06,2.245784282684326,0.6580590605735779,0.6580590605735779,0.0,155.2965087890625,169.0,23507.953125,-0.0,2178.982177734375,1.0,283.1499938964844,286.8416442871094,291.1122436523437,292.661865234375,313.1779479980469,299.9701538085937,283.1499938964844,17119.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005600333213806,1.0,0.0,0.0,1.5232069492340088,1.5232131481170654,1.5481437287689914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4495.96484375,0.0,145.3048095703125,1895.4371337890625,-0.0,1615.17578125,0.4113008677959442,1.0,0.0,3.0,1.0,0.0
12302280,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8693324327468872,0.4236358106136322,0.3824304640293121,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8206965923309326,0.3530446290969848,0.3363527059555053,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8684306144714355,0.4219554960727691,0.2965259552001953,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.7763168215751648,0.2983405292034149,0.2850510776042938,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.7312217354774475,0.2468393594026565,1.1234378814697266,285.58502197265625,284.95001220703125,295.56768798828125,288.0786437988281,295.56591796875,297.46490478515625,287.5851745605469,1.0,0.5608289241790771,1.0,1.0,0.0,1.0,-2.9101390838623047,2.91013240814209,6.80459879731643e-06,2.245784282684326,0.6580590605735779,0.6580590605735779,0.0,155.2965087890625,169.0,23507.953125,-0.0,2178.982177734375,1.0,283.1499938964844,286.8416442871094,291.1122436523437,292.661865234375,313.1779479980469,299.9701538085937,283.1499938964844,17119.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005600333213806,1.0,0.0,0.0,1.5232069492340088,1.5232131481170654,1.5481437287689914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4495.96484375,0.0,145.3048095703125,1895.4371337890625,-0.0,1615.17578125,0.4113008677959442,1.0,0.0,3.0,1.0,0.0
12302340,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8685795664787292,0.4273796677589416,0.3858768343925476,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8205340504646301,0.3568646907806396,0.340047150850296,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8667742609977722,0.4243541061878204,0.298264741897583,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.7760072350502014,0.3013880550861358,0.2880256175994873,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.7303009033203125,0.2486082017421722,1.1318578720092771,285.5860595703125,284.95001220703125,295.662109375,288.1292419433594,295.6603088378906,297.4578552246094,287.5862121582031,1.0,0.5659149289131165,1.0,1.0,0.0,1.0,-2.934509515762329,2.934502601623535,6.919286988704698e-06,2.264698028564453,0.6665467619895935,0.6665467619895935,0.0,158.567626953125,172.0,23982.423828125,-0.0,2237.588623046875,1.0,283.1499938964844,286.8265075683594,291.16265869140625,292.7405700683594,313.1779479980469,299.9701538085937,283.1499938964844,17103.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072466015815735,1.0,0.0,0.0,1.5603032112121582,1.5603095293045044,1.624468950467417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4533.1484375,0.0,153.4305419921875,1895.4371337890625,-0.0,1668.4046630859375,0.4187496602535248,1.0,0.0,3.0,1.0,0.0
12302400,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8685795664787292,0.4273796677589416,0.3858768343925476,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8205340504646301,0.3568646907806396,0.340047150850296,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8667742609977722,0.4243541061878204,0.298264741897583,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.7760072350502014,0.3013880550861358,0.2880256175994873,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.7303009033203125,0.2486082017421722,1.1318578720092771,285.5860595703125,284.95001220703125,295.662109375,288.1292419433594,295.6603088378906,297.4578552246094,287.5862121582031,1.0,0.5659149289131165,1.0,1.0,0.0,1.0,-2.934509515762329,2.934502601623535,6.919286988704698e-06,2.264698028564453,0.6665467619895935,0.6665467619895935,0.0,158.567626953125,172.0,23982.423828125,-0.0,2237.588623046875,1.0,283.1499938964844,286.8265075683594,291.16265869140625,292.7405700683594,313.1779479980469,299.9701538085937,283.1499938964844,17103.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072466015815735,1.0,0.0,0.0,1.5603032112121582,1.5603095293045044,1.624468950467417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4533.1484375,0.0,153.4305419921875,1895.4371337890625,-0.0,1668.4046630859375,0.4187496602535248,1.0,0.0,3.0,1.0,0.0
12302460,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870666503906,0.8679752945899963,0.4303023815155029,0.3885688781738281,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870361328125,0.820410966873169,0.3598844707012176,0.3429678678512573,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870666503906,0.8654837608337402,0.4262346625328064,0.2996289134025574,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870361328125,0.7757565975189209,0.3037809133529663,0.2903619706630707,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870361328125,0.7295584082603455,0.2499723136425018,1.1383616924285889,285.5870666503906,284.95001220703125,295.7384033203125,288.17041015625,295.736572265625,297.4523010253906,287.5871887207031,1.0,0.5698978304862976,1.0,1.0,0.0,1.0,-2.9535226821899414,2.9535157680511475,7.009470209595747e-06,2.279471635818481,0.673349916934967,0.673349916934967,0.0,161.16693115234375,172.0,24363.171875,-0.0,2284.158203125,1.0,283.1499938964844,286.8145446777344,291.2036437988281,292.8043518066406,313.1779479980469,299.9701538085937,283.1499938964844,17091.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125640511512756,1.0,0.0,0.0,1.5902185440063477,1.5902248620986938,1.6873570984898836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4563.3076171875,0.0,160.2271270751953,1895.4371337890625,-0.0,1711.2818603515625,0.4248011112213135,1.0,0.0,3.0,1.0,0.0
12302520,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.8678228855133057,0.431022971868515,0.389232873916626,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.8203803300857544,0.3606345057487488,0.343693345785141,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.8651648163795471,0.426699548959732,0.2999662756919861,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.7756927609443665,0.304373025894165,0.2909402549266815,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5872802734375,0.7293713688850403,0.2503065168857574,1.139956831932068,285.5873107910156,284.95001220703125,295.7575378417969,288.1807556152344,295.7557067871094,297.450927734375,287.58746337890625,1.0,0.5708823204040527,1.0,1.0,0.0,1.0,-2.9582109451293945,2.958203792572021,7.031801487755729e-06,2.283116579055786,0.6750525832176208,0.6750525832176208,0.0,161.81500244140625,175.0,24458.43359375,-0.0,2295.760009765625,1.0,283.1499938964844,286.8115539550781,291.2139587402344,292.8204040527344,313.1779479980469,299.9701538085937,283.1499938964844,17088.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138873338699341,1.0,0.0,0.0,1.5977280139923096,1.5977343320846558,1.7033310939496005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4570.8916015625,0.0,161.96798706054688,1895.4371337890625,-0.0,1722.0255126953125,0.4263262152671814,1.0,0.0,3.0,1.0,0.0
12302580,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.8670507669448853,0.4345636367797851,0.392497181892395,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.8202263116836548,0.3643539249897003,0.3472916781902313,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.8635896444320679,0.42899090051651,0.3016301989555359,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.7753647565841675,0.3072958588600158,0.2937958240509033,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885925292969,0.7284259796142578,0.2519354820251465,1.1477423906326294,285.588623046875,284.95001220703125,295.8533935546875,288.2328796386719,295.8515930175781,297.4441223144531,287.5887756347656,1.0,0.5757367610931396,1.0,1.0,0.0,1.0,-2.981252670288086,2.981245517730713,7.142094091250328e-06,2.301039218902588,0.6835764646530151,0.6835764646530151,0.0,165.04444885253906,178.0,24934.83984375,-0.0,2353.484375,1.0,283.1499938964844,286.79669189453125,291.26580810546875,292.90093994140625,313.1779479980469,299.9701538085937,283.1499938964844,17074.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720475435256958,1.0,0.0,0.0,1.6354577541351318,1.6354643106460571,1.7847280275873345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4609.04638671875,0.0,170.9302215576172,1895.4371337890625,-0.0,1775.934814453125,0.4340242445468902,1.0,0.0,3.0,1.0,0.0
12302640,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.8670507669448853,0.4345636367797851,0.392497181892395,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.8202263116836548,0.3643539249897003,0.3472916781902313,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.8635896444320679,0.42899090051651,0.3016301989555359,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.588623046875,0.7753647565841675,0.3072958588600158,0.2937958240509033,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885925292969,0.7284259796142578,0.2519354820251465,1.1477423906326294,285.588623046875,284.95001220703125,295.8533935546875,288.2328796386719,295.8515930175781,297.4441223144531,287.5887756347656,1.0,0.5757367610931396,1.0,1.0,0.0,1.0,-2.981252670288086,2.981245517730713,7.142094091250328e-06,2.301039218902588,0.6835764646530151,0.6835764646530151,0.0,165.04444885253906,178.0,24934.83984375,-0.0,2353.484375,1.0,283.1499938964844,286.79669189453125,291.26580810546875,292.90093994140625,313.1779479980469,299.9701538085937,283.1499938964844,17074.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720475435256958,1.0,0.0,0.0,1.6354577541351318,1.6354643106460571,1.7847280275873345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4609.04638671875,0.0,170.9302215576172,1895.4371337890625,-0.0,1775.934814453125,0.4340242445468902,1.0,0.0,3.0,1.0,0.0
12302700,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.8666560649871826,0.4362958073616028,0.3940953016281128,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.8201466202735901,0.3661951124668121,0.3490734100341797,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.8628115057945251,0.4301165640354156,0.3024483025074005,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.7751935720443726,0.308734655380249,0.295202225446701,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.7279456853866577,0.2527248859405517,1.1515226364135742,285.5892639160156,284.95001220703125,295.9013061523437,288.2590026855469,295.8995361328125,297.4407653808594,287.58941650390625,1.0,0.5781240463256836,1.0,1.0,0.0,1.0,-2.9925343990325928,2.99252724647522,7.196410024334909e-06,2.3098154067993164,0.6878448128700256,0.6878448128700256,0.0,166.65438842773438,178.0,25172.794921875,-0.0,2382.1865234375,1.0,283.1499938964844,286.7892761230469,291.29180908203125,292.9413146972656,313.1779479980469,299.9701538085937,283.1499938964844,17067.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237454652786255,1.0,0.0,0.0,1.654422163963318,1.6544288396835327,1.826358868584066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4628.22314453125,0.0,175.57247924804688,1895.4371337890625,-0.0,1802.947998046875,0.4379151165485382,1.0,0.0,3.0,1.0,0.0
12302760,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5898742675781,0.8662537932395935,0.4380015730857849,0.3956700265407562,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5898742675781,0.8200638294219971,0.3680235743522644,0.3508431613445282,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5898742675781,0.8620378971099854,0.431228369474411,0.3032568991184234,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5898742675781,0.7750162482261658,0.3101580142974853,0.2965940833091736,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58984375,0.7274591326713562,0.2534973919391632,1.1552270650863647,285.5898742675781,284.95001220703125,295.9491577148437,288.28515625,295.9473876953125,297.4374084472656,287.5899963378906,1.0,0.5804846882820129,1.0,1.0,0.0,1.0,-3.0036535263061523,3.00364637374878,7.250136150105391e-06,2.3184616565704346,0.692116916179657,0.692116916179657,0.0,168.26162719726562,181.0,25410.3359375,-0.0,2410.77001953125,1.0,283.1499938964844,286.7818298339844,291.3177795410156,292.981689453125,313.1779479980469,299.9701538085937,283.1499938964844,17061.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726996660232544,1.0,0.0,0.0,1.6734473705291748,1.6734540462493896,1.8686050395899659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4647.43603515625,0.0,180.32373046875,1895.4371337890625,-0.0,1829.9677734375,0.4418324530124664,1.0,0.0,3.0,1.0,0.0
12302820,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.865426242351532,0.4413366913795471,0.3987514972686767,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.8198877573013306,0.3716437220573425,0.3543482720851898,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.860502302646637,0.433411955833435,0.3048465251922607,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.7746430039405823,0.3129605948925018,0.2993363738059997,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.7264675498008728,0.2549943327903747,1.1624212265014648,285.5909423828125,284.95001220703125,296.0443420410156,288.3372497558594,296.0425720214844,297.4308166503906,287.591064453125,1.0,0.5851309299468994,1.0,1.0,0.0,1.0,-3.025428056716919,3.025420665740967,7.355908110184828e-06,2.3353850841522217,0.7006705403327942,0.7006705403327942,0.0,171.47036743164062,184.0,25883.552734375,-0.0,2467.611328125,1.0,283.1499938964844,286.766845703125,291.3694763183594,293.06219482421875,313.1779479980469,299.9701538085937,283.1499938964844,17049.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334377765655518,1.0,0.0,0.0,1.711641550064087,1.7116484642028809,1.954875301635184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4685.88232421875,0.0,190.15103149414065,1895.4371337890625,-0.0,1883.9619140625,0.4497372508049011,1.0,0.0,3.0,1.0,0.0
12302880,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.865426242351532,0.4413366913795471,0.3987514972686767,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.8198877573013306,0.3716437220573425,0.3543482720851898,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.860502302646637,0.433411955833435,0.3048465251922607,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.7746430039405823,0.3129605948925018,0.2993363738059997,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.7264675498008728,0.2549943327903747,1.1624212265014648,285.5909423828125,284.95001220703125,296.0443420410156,288.3372497558594,296.0425720214844,297.4308166503906,287.591064453125,1.0,0.5851309299468994,1.0,1.0,0.0,1.0,-3.025428056716919,3.025420665740967,7.355908110184828e-06,2.3353850841522217,0.7006705403327942,0.7006705403327942,0.0,171.47036743164062,184.0,25883.552734375,-0.0,2467.611328125,1.0,283.1499938964844,286.766845703125,291.3694763183594,293.06219482421875,313.1779479980469,299.9701538085937,283.1499938964844,17049.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334377765655518,1.0,0.0,0.0,1.711641550064087,1.7116484642028809,1.954875301635184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4685.88232421875,0.0,190.15103149414065,1895.4371337890625,-0.0,1883.9619140625,0.4497372508049011,1.0,0.0,3.0,1.0,0.0
12302940,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.8645668625831604,0.4445692002773285,0.4017418920993805,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.819696843624115,0.3752146959304809,0.3578073680400848,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.8589802980422974,0.4355417191982269,0.3063991665840149,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.7742447853088379,0.3157047033309936,0.3020237684249878,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.725450873374939,0.2564281523227691,1.169333577156067,285.5917358398437,284.95001220703125,296.13836669921875,288.3887939453125,296.1366271972656,297.4242553710937,287.59185791015625,1.0,0.5896790027618408,1.0,1.0,0.0,1.0,-3.046589136123657,3.046581745147705,7.45944589652936e-06,2.351836919784546,0.7092329263687134,0.7092329263687134,0.0,174.67274475097656,187.0,26353.091796875,-0.0,2523.9931640625,1.0,283.1499938964844,286.7517395019531,291.4205322265625,293.1419677734375,313.1779479980469,299.9701538085937,283.1499938964844,17040.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397871613502502,1.0,0.0,0.0,1.7499827146530151,1.7499898672103882,2.0434355008092098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4724.21533203125,0.0,200.412338256836,1895.4371337890625,-0.0,1937.767578125,0.4577243328094482,1.0,0.0,3.0,1.0,0.0
12303000,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.8645668625831604,0.4445692002773285,0.4017418920993805,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.819696843624115,0.3752146959304809,0.3578073680400848,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.8589802980422974,0.4355417191982269,0.3063991665840149,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.7742447853088379,0.3157047033309936,0.3020237684249878,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.725450873374939,0.2564281523227691,1.169333577156067,285.5917358398437,284.95001220703125,296.13836669921875,288.3887939453125,296.1366271972656,297.4242553710937,287.59185791015625,1.0,0.5896790027618408,1.0,1.0,0.0,1.0,-3.046589136123657,3.046581745147705,7.45944589652936e-06,2.351836919784546,0.7092329263687134,0.7092329263687134,0.0,174.67274475097656,187.0,26353.091796875,-0.0,2523.9931640625,1.0,283.1499938964844,286.7517395019531,291.4205322265625,293.1419677734375,313.1779479980469,299.9701538085937,283.1499938964844,17040.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397871613502502,1.0,0.0,0.0,1.7499827146530151,1.7499898672103882,2.0434355008092098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4724.21533203125,0.0,200.412338256836,1895.4371337890625,-0.0,1937.767578125,0.4577243328094482,1.0,0.0,3.0,1.0,0.0
12303060,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.8636732697486877,0.4476979076862335,0.4046404063701629,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.8194887042045593,0.3787359595298767,0.3612202107906341,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.8574682474136353,0.4376170933246612,0.3079146444797516,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.7738201022148132,0.3183906078338623,0.3046567738056183,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.7244077324867249,0.2577999234199524,1.1759698390960691,285.5921630859375,284.95001220703125,296.230712890625,288.4393920898437,296.2290344238281,297.41778564453125,287.5922546386719,1.0,0.5941311717033386,1.0,1.0,0.0,1.0,-3.0671427249908447,3.067135095596313,7.5607172220770735e-06,2.3678221702575684,0.7177982330322266,0.7177982330322266,0.0,177.870361328125,190.0,26817.435546875,-0.0,2579.886962890625,1.0,283.1499938964844,286.7364196777344,291.4706115722656,293.2205810546875,313.1779479980469,299.9701538085937,283.1499938964844,17032.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460333704948425,1.0,0.0,0.0,1.788405179977417,1.7884124517440796,2.134151344534985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4762.24755859375,0.0,211.10357666015625,1895.4371337890625,-0.0,1991.233642578125,0.4657776653766632,1.0,0.0,3.0,1.0,0.0
12303120,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.8636732697486877,0.4476979076862335,0.4046404063701629,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.8194887042045593,0.3787359595298767,0.3612202107906341,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.8574682474136353,0.4376170933246612,0.3079146444797516,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.7738201022148132,0.3183906078338623,0.3046567738056183,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.7244077324867249,0.2577999234199524,1.1759698390960691,285.5921630859375,284.95001220703125,296.230712890625,288.4393920898437,296.2290344238281,297.41778564453125,287.5922546386719,1.0,0.5941311717033386,1.0,1.0,0.0,1.0,-3.0671427249908447,3.067135095596313,7.5607172220770735e-06,2.3678221702575684,0.7177982330322266,0.7177982330322266,0.0,177.870361328125,190.0,26817.435546875,-0.0,2579.886962890625,1.0,283.1499938964844,286.7364196777344,291.4706115722656,293.2205810546875,313.1779479980469,299.9701538085937,283.1499938964844,17032.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460333704948425,1.0,0.0,0.0,1.788405179977417,1.7884124517440796,2.134151344534985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4762.24755859375,0.0,211.10357666015625,1895.4371337890625,-0.0,1991.233642578125,0.4657776653766632,1.0,0.0,3.0,1.0,0.0
12303180,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.862741231918335,0.4507187306880951,0.4074441790580749,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.8192600607872009,0.3822053372859955,0.3645852506160736,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.8559619188308716,0.4396363198757171,0.3093918859958648,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.7733665108680725,0.3210175335407257,0.307234913110733,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.7233356833457947,0.259110152721405,1.182332992553711,285.5920715332031,284.95001220703125,296.32086181640625,288.4886474609375,296.3192443847656,297.41131591796875,287.5921325683594,1.0,0.598488450050354,1.0,1.0,0.0,1.0,-3.087085247039795,3.087077617645264,7.659643415536266e-06,2.3833374977111816,0.7263593077659607,0.7263593077659607,0.0,181.06466674804688,193.0,27274.97265625,-0.0,2635.246337890625,1.0,283.1499938964844,286.7208557128906,291.5193176269531,293.2975158691406,313.1779479980469,299.9701538085937,283.1499938964844,17027.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521641850471497,1.0,0.0,0.0,1.8268370628356927,1.8268444538116453,2.226860544851661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4799.7861328125,0.0,222.21632385253903,1895.4371337890625,-0.0,2044.203369140625,0.4738797843456268,1.0,0.0,3.0,1.0,0.0
12303240,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.862741231918335,0.4507187306880951,0.4074441790580749,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.8192600607872009,0.3822053372859955,0.3645852506160736,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.8559619188308716,0.4396363198757171,0.3093918859958648,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.7733665108680725,0.3210175335407257,0.307234913110733,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.7233356833457947,0.259110152721405,1.182332992553711,285.5920715332031,284.95001220703125,296.32086181640625,288.4886474609375,296.3192443847656,297.41131591796875,287.5921325683594,1.0,0.598488450050354,1.0,1.0,0.0,1.0,-3.087085247039795,3.087077617645264,7.659643415536266e-06,2.3833374977111816,0.7263593077659607,0.7263593077659607,0.0,181.06466674804688,193.0,27274.97265625,-0.0,2635.246337890625,1.0,283.1499938964844,286.7208557128906,291.5193176269531,293.2975158691406,313.1779479980469,299.9701538085937,283.1499938964844,17027.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521641850471497,1.0,0.0,0.0,1.8268370628356927,1.8268444538116453,2.226860544851661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4799.7861328125,0.0,222.21632385253903,1895.4371337890625,-0.0,2044.203369140625,0.4738797843456268,1.0,0.0,3.0,1.0,0.0
12303300,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918273925781,0.862258791923523,0.4521865844726562,0.4088087975978851,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918273925781,0.8191365003585815,0.3839193284511566,0.3662488162517547,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918273925781,0.8552092909812927,0.4406239092350006,0.3101155757904053,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918273925781,0.7731277346611023,0.322308212518692,0.3085029125213623,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918273925781,0.7227878570556641,0.2597421109676361,1.185412049293518,285.5918273925781,284.95001220703125,296.36492919921875,288.5126647949219,296.36334228515625,297.4080810546875,287.59185791015625,1.0,0.6006312966346741,1.0,1.0,0.0,1.0,-3.096822500228882,3.0968148708343506,7.70818496675929e-06,2.3909151554107666,0.7306355237960815,0.7306355237960815,0.0,182.6610565185547,193.0,27500.6484375,-0.0,2662.704345703125,1.0,283.1499938964844,286.71295166015625,291.54302978515625,293.335205078125,313.1779479980469,299.9701538085937,283.1499938964844,17025.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551817893981934,1.0,0.0,0.0,1.8460322618484497,1.846039772033692,2.2739031635410361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4818.306640625,0.0,227.9267578125,1895.4371337890625,-0.0,2070.446533203125,0.4779432415962219,1.0,0.0,3.0,1.0,0.0
12303360,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.8617649674415588,0.4536257088184356,0.4101482927799225,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.8190062046051025,0.3856192231178283,0.3678995072841644,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.8544562458992004,0.4415965974330902,0.310829222202301,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.7728806734085083,0.3235837519168854,0.3097569048404693,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914306640625,0.722231924533844,0.2603591084480285,1.188424825668335,285.5914001464844,284.95001220703125,296.40826416015625,288.5362243652344,296.4067077636719,297.4048156738281,287.5914306640625,1.0,0.6027508974075317,1.0,1.0,0.0,1.0,-3.106405735015869,3.106397867202759,7.756108971079811e-06,2.398373603820801,0.734907329082489,0.734907329082489,0.0,184.25733947753903,196.0,27723.990234375,-0.0,2690.012451171875,1.0,283.1499938964844,286.7049865722656,291.5662536621094,293.3722839355469,313.1779479980469,299.9701538085937,283.1499938964844,17023.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581674456596375,1.0,0.0,0.0,1.8651987314224243,1.865206360816956,2.321365997204339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4836.62939453125,0.0,233.7366180419922,1895.4371337890625,-0.0,2096.5185546875,0.4820112884044647,1.0,0.0,3.0,1.0,0.0
12303420,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.860741138458252,0.4564158022403717,0.4127500355243683,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.8187236189842224,0.3889750242233276,0.3711606860160827,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.8529471158981323,0.4434954226016998,0.3122252821922302,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.772360622882843,0.3260888755321502,0.3122225105762481,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.7210951447486877,0.261548638343811,1.1942542791366575,285.5900573730469,284.95001220703125,296.4924011230469,288.58172607421875,296.49090576171875,297.39825439453125,287.5900573730469,1.0,0.6069203615188599,1.0,1.0,0.0,1.0,-3.125106811523437,3.125098943710327,7.850067049730569e-06,2.4129319190979004,0.7434327006340027,0.7434327006340027,0.0,187.4501495361328,199.0,28162.796875,-0.0,2744.1533203125,1.0,283.1499938964844,286.6887512207031,291.611083984375,293.4444885253906,313.1779479980469,299.9701538085937,283.1499938964844,17023.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640396356582642,1.0,0.0,0.0,1.9034022092819207,1.9034099578857424,2.417433506707312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4872.58056640625,0.0,245.6439208984375,1895.4371337890625,-0.0,2148.09716796875,0.4901506900787353,1.0,0.0,3.0,1.0,0.0
12303480,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.860741138458252,0.4564158022403717,0.4127500355243683,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.8187236189842224,0.3889750242233276,0.3711606860160827,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.8529471158981323,0.4434954226016998,0.3122252821922302,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.772360622882843,0.3260888755321502,0.3122225105762481,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.7210951447486877,0.261548638343811,1.1942542791366575,285.5900573730469,284.95001220703125,296.4924011230469,288.58172607421875,296.49090576171875,297.39825439453125,287.5900573730469,1.0,0.6069203615188599,1.0,1.0,0.0,1.0,-3.125106811523437,3.125098943710327,7.850067049730569e-06,2.4129319190979004,0.7434327006340027,0.7434327006340027,0.0,187.4501495361328,199.0,28162.796875,-0.0,2744.1533203125,1.0,283.1499938964844,286.6887512207031,291.611083984375,293.4444885253906,313.1779479980469,299.9701538085937,283.1499938964844,17023.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640396356582642,1.0,0.0,0.0,1.9034022092819207,1.9034099578857424,2.417433506707312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4872.58056640625,0.0,245.6439208984375,1895.4371337890625,-0.0,2148.09716796875,0.4901506900787353,1.0,0.0,3.0,1.0,0.0
