time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303540,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.587890625,0.859665036201477,0.4590827822685241,0.4152439534664154,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879211425781,0.8184080719947815,0.3922682702541351,0.3743647038936615,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.587890625,0.85142982006073,0.4453285634517669,0.3135770559310913,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879211425781,0.7718033790588379,0.3285303711891174,0.3146295249462127,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879211425781,0.7199224829673767,0.2626784443855285,1.199820637702942,285.587890625,284.95001220703125,296.5727233886719,288.6247863769531,296.5713195800781,297.3916015625,287.5878601074219,1.0,0.610995352268219,1.0,1.0,0.0,1.0,-3.143170118331909,3.14316201210022,7.941364856378641e-06,2.426996946334839,0.7519241571426392,0.7519241571426392,0.0,190.64373779296875,202.0,28589.56640625,-0.0,2797.58935546875,1.0,283.1499938964844,286.672119140625,291.6534423828125,293.5136108398437,313.1779479980469,299.9701538085937,283.1499938964844,17025.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697675228118896,1.0,0.0,0.0,1.941359162330628,1.941367149353028,2.5148099780381017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4907.419921875,0.0,257.9139099121094,1895.4371337890625,-0.0,2198.774169921875,0.4982765018939972,1.0,0.0,3.0,1.0,0.0
12303600,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.587890625,0.859665036201477,0.4590827822685241,0.4152439534664154,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879211425781,0.8184080719947815,0.3922682702541351,0.3743647038936615,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.587890625,0.85142982006073,0.4453285634517669,0.3135770559310913,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879211425781,0.7718033790588379,0.3285303711891174,0.3146295249462127,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879211425781,0.7199224829673767,0.2626784443855285,1.199820637702942,285.587890625,284.95001220703125,296.5727233886719,288.6247863769531,296.5713195800781,297.3916015625,287.5878601074219,1.0,0.610995352268219,1.0,1.0,0.0,1.0,-3.143170118331909,3.14316201210022,7.941364856378641e-06,2.426996946334839,0.7519241571426392,0.7519241571426392,0.0,190.64373779296875,202.0,28589.56640625,-0.0,2797.58935546875,1.0,283.1499938964844,286.672119140625,291.6534423828125,293.5136108398437,313.1779479980469,299.9701538085937,283.1499938964844,17025.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697675228118896,1.0,0.0,0.0,1.941359162330628,1.941367149353028,2.5148099780381017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4907.419921875,0.0,257.9139099121094,1895.4371337890625,-0.0,2198.774169921875,0.4982765018939972,1.0,0.0,3.0,1.0,0.0
12303660,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58526611328125,0.8586719632148743,0.4613238275051117,0.41734579205513,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.8181002736091614,0.3951112031936645,0.3771339356899261,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58526611328125,0.8500847220420837,0.4468846619129181,0.3147280514240265,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.7712803483009338,0.330624520778656,0.3166976869106293,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.7188587188720703,0.2636233270168304,1.2045022249221802,285.58526611328125,284.95001220703125,296.6398620605469,288.660400390625,296.6385498046875,297.3856201171875,287.585205078125,1.0,0.614502489566803,1.0,1.0,0.0,1.0,-3.158526659011841,3.158518552780152,8.019402230274864e-06,2.438955783843994,0.7593584656715393,0.7593584656715393,0.0,193.4552459716797,202.0,28953.69921875,-0.0,2843.973388671875,1.0,283.1499938964844,286.6571350097656,291.6883850097656,293.57147216796875,313.1779479980469,299.9701538085937,283.1499938964844,17029.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746808528900146,1.0,0.0,0.0,1.974482178688049,1.9744904041290283,2.601356356990437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4936.98779296875,0.0,268.98699951171875,1895.4371337890625,-0.0,2242.516845703125,0.5053976774215698,1.0,0.0,3.0,1.0,0.0
12303720,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.8585332036018372,0.4616217911243438,0.4176257252693176,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.818056046962738,0.3954948186874389,0.3775078654289245,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.8499005436897278,0.4470928013324737,0.3148822486400604,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.7712067365646362,0.3309061825275421,0.3169761002063751,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.7187113761901855,0.2637487053871155,1.205125331878662,285.5848693847656,284.95001220703125,296.64874267578125,288.6650695800781,296.6474304199219,297.3847961425781,287.58477783203125,1.0,0.6149751543998718,1.0,1.0,0.0,1.0,-3.1605823040008545,3.160574436187744,8.029877790249884e-06,2.440556764602661,0.7603690028190613,0.7603690028190613,0.0,193.8387756347656,190.0,29002.455078125,-0.0,2850.251953125,1.0,283.1499938964844,286.65509033203125,291.6929626464844,293.5791320800781,313.1779479980469,299.9701538085937,283.1499938964844,17030.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753420472145081,1.0,0.0,0.0,1.9789748191833496,1.9789830446243288,2.613207641388726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4940.93310546875,0.0,270.5155029296875,1895.4371337890625,-0.0,2248.42138671875,0.5063655972480774,1.0,0.0,3.0,1.0,0.0
12303780,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790405273437,0.864435613155365,0.4640427231788635,0.4196563959121704,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.8240538835525513,0.3986592292785644,0.3803351819515228,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.855227530002594,0.4487957656383514,0.3159543871879577,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791015625,0.7770406007766724,0.333223283290863,0.3190093040466308,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57916259765625,0.7230352163314819,0.2647689580917358,1.2089780569076538,285.5790405273437,284.95001220703125,296.7198791503906,288.7021789550781,296.7186584472656,297.37799072265625,287.5788269042969,1.0,0.6145195960998535,1.0,1.0,0.0,1.0,-3.1747941970825195,3.17478609085083,8.102620085992385e-06,2.451679229736328,0.7687219977378845,0.7687219977378845,0.0,190.45005798339844,178.0,29384.306640625,-0.0,2861.133544921875,1.0,283.1499938964844,286.6361083984375,291.7291259765625,293.6400756835937,313.1779479980469,299.9701538085937,283.1499938964844,17039.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807379961013794,1.0,0.0,0.0,2.01611852645874,2.016126871109009,2.712223476919462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4972.13525390625,0.0,283.4052124023437,1895.4371337890625,-0.0,2296.768798828125,0.5143887996673584,1.0,0.0,3.0,1.0,0.0
12303840,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790405273437,0.864435613155365,0.4640427231788635,0.4196563959121704,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.8240538835525513,0.3986592292785644,0.3803351819515228,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.855227530002594,0.4487957656383514,0.3159543871879577,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791015625,0.7770406007766724,0.333223283290863,0.3190093040466308,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57916259765625,0.7230352163314819,0.2647689580917358,1.2089780569076538,285.5790405273437,284.95001220703125,296.7198791503906,288.7021789550781,296.7186584472656,297.37799072265625,287.5788269042969,1.0,0.6145195960998535,1.0,1.0,0.0,1.0,-3.1747941970825195,3.17478609085083,8.102620085992385e-06,2.451679229736328,0.7687219977378845,0.7687219977378845,0.0,190.45005798339844,178.0,29384.306640625,-0.0,2861.133544921875,1.0,283.1499938964844,286.6361083984375,291.7291259765625,293.6400756835937,313.1779479980469,299.9701538085937,283.1499938964844,17039.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807379961013794,1.0,0.0,0.0,2.01611852645874,2.016126871109009,2.712223476919462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4972.13525390625,0.0,283.4052124023437,1895.4371337890625,-0.0,2296.768798828125,0.5143887996673584,1.0,0.0,3.0,1.0,0.0
12303900,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.8693295121192932,0.4652155339717865,0.4205772578716278,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751647949219,0.8287314772605896,0.4002248048782348,0.3816688060760498,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.8597866892814636,0.4496313035488128,0.3164319097995758,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.7817267179489136,0.3343678414821625,0.3199479877948761,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.7266358137130737,0.2652702033519745,1.210555076599121,285.5751342773437,284.95001220703125,296.7534484863281,288.71942138671875,296.7522888183594,297.3746337890625,287.5748596191406,1.0,0.6134042739868164,1.0,1.0,0.0,1.0,-3.18110466003418,3.1810965538024902,8.134994459396694e-06,2.456605672836304,0.7728499174118042,0.7728499174118042,0.0,187.130111694336,178.0,29564.662109375,-0.0,2856.131103515625,1.0,283.1499938964844,286.6259155273437,291.74566650390625,293.6683349609375,313.1779479980469,299.9701538085937,283.1499938964844,17045.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833248376846313,1.0,0.0,0.0,2.0344483852386475,2.034456729888916,2.7617647901934106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4986.7421875,0.0,289.9338684082031,1895.4371337890625,-0.0,2320.042724609375,0.5183613896369934,1.0,0.0,3.0,1.0,0.0
12303960,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.8752256035804749,0.4663629829883575,0.4214512407779693,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.8342635035514832,0.4017796516418457,0.3829664587974548,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.8653323650360107,0.450456440448761,0.3168831169605255,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.787312924861908,0.3355037569999695,0.3208525478839874,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.7309437394142151,0.2657667696475982,1.2119871377944946,285.5707702636719,284.95001220703125,296.7856140136719,288.7357482910156,296.7845153808594,297.371337890625,287.5704650878906,1.0,0.6118859052658081,1.0,1.0,0.0,1.0,-3.1870687007904053,3.187060594558716,8.165647159330547e-06,2.4612598419189453,0.7769443988800049,0.7769443988800049,0.0,183.1384735107422,166.0,29738.94921875,-0.0,2846.733154296875,1.0,283.1499938964844,286.61553955078125,291.76123046875,293.6951904296875,313.1779479980469,299.9701538085937,283.1499938964844,17052.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858306765556335,1.0,0.0,0.0,2.0525968074798584,2.052605390548706,2.811257502344233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5000.7685546875,0.0,296.5079040527344,1895.4371337890625,-0.0,2342.644775390625,0.5223026871681213,1.0,0.0,3.0,1.0,0.0
12304020,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.8896937966346741,0.4685787856578827,0.4230804443359375,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8477479815483093,0.4048545956611633,0.3854779899120331,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.8791016936302185,0.4520730078220367,0.3177245259284973,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56109619140625,0.8008303642272949,0.3377477526664734,0.3225841522216797,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7415189146995544,0.2667454183101654,1.214540958404541,285.56103515625,284.95001220703125,296.8454284667969,288.76544189453125,296.84442138671875,297.36474609375,287.5606689453125,1.0,0.6080209612846375,1.0,1.0,0.0,1.0,-3.1982133388519287,3.19820499420166,8.22306810732698e-06,2.469952344894409,0.7850267291069031,0.7850267291069031,0.0,173.80126953125,154.0,30070.056640625,-0.0,2818.806640625,1.0,283.1499938964844,286.5942077636719,291.7893981933594,293.74481201171875,313.1779479980469,299.9701538085937,283.1499938964844,17070.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906176447868347,1.0,0.0,0.0,2.0882937908172607,2.0883026123046875,2.909889929014753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5027.13427734375,0.0,309.7613220214844,1895.4371337890625,-0.0,2385.97265625,0.5300770401954651,1.0,0.0,3.0,1.0,0.0
12304080,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.8896937966346741,0.4685787856578827,0.4230804443359375,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8477479815483093,0.4048545956611633,0.3854779899120331,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.8791016936302185,0.4520730078220367,0.3177245259284973,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56109619140625,0.8008303642272949,0.3377477526664734,0.3225841522216797,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7415189146995544,0.2667454183101654,1.214540958404541,285.56103515625,284.95001220703125,296.8454284667969,288.76544189453125,296.84442138671875,297.36474609375,287.5606689453125,1.0,0.6080209612846375,1.0,1.0,0.0,1.0,-3.1982133388519287,3.19820499420166,8.22306810732698e-06,2.469952344894409,0.7850267291069031,0.7850267291069031,0.0,173.80126953125,154.0,30070.056640625,-0.0,2818.806640625,1.0,283.1499938964844,286.5942077636719,291.7893981933594,293.74481201171875,313.1779479980469,299.9701538085937,283.1499938964844,17070.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906176447868347,1.0,0.0,0.0,2.0882937908172607,2.0883026123046875,2.909889929014753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5027.13427734375,0.0,309.7613220214844,1895.4371337890625,-0.0,2385.97265625,0.5300770401954651,1.0,0.0,3.0,1.0,0.0
12304140,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.9076666831970216,0.4706816971302032,0.4245698451995849,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.8646707534790039,0.4078767597675323,0.3878983855247497,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.8963264226913452,0.453638345003128,0.3184998631477356,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.8167532086372375,0.3399493098258972,0.3242340683937073,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.7548983097076416,0.2677009701728821,1.2167918682098389,285.550048828125,284.95001220703125,296.8987731933594,288.79083251953125,296.8978881835937,297.358154296875,287.54962158203125,1.0,0.6034343838691711,1.0,1.0,0.0,1.0,-3.208538055419922,3.2085297107696533,8.2764290709747e-06,2.477999448776245,0.7929538488388062,0.7929538488388062,0.0,163.33303833007812,142.0,30377.876953125,-0.0,2782.784912109375,1.0,283.1499938964844,286.5724182128906,291.8135070800781,293.7890014648437,313.1779479980469,299.9701538085937,283.1499938964844,17090.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951403856277466,1.0,0.0,0.0,2.123101234436035,2.123110055923462,3.0077015367169224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5051.197265625,0.0,323.1021728515625,1895.4371337890625,-0.0,2427.080810546875,0.5376843214035034,1.0,0.0,3.0,1.0,0.0
12304200,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.9076666831970216,0.4706816971302032,0.4245698451995849,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.8646707534790039,0.4078767597675323,0.3878983855247497,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.8963264226913452,0.453638345003128,0.3184998631477356,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.8167532086372375,0.3399493098258972,0.3242340683937073,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.7548983097076416,0.2677009701728821,1.2167918682098389,285.550048828125,284.95001220703125,296.8987731933594,288.79083251953125,296.8978881835937,297.358154296875,287.54962158203125,1.0,0.6034343838691711,1.0,1.0,0.0,1.0,-3.208538055419922,3.2085297107696533,8.2764290709747e-06,2.477999448776245,0.7929538488388062,0.7929538488388062,0.0,163.33303833007812,142.0,30377.876953125,-0.0,2782.784912109375,1.0,283.1499938964844,286.5724182128906,291.8135070800781,293.7890014648437,313.1779479980469,299.9701538085937,283.1499938964844,17090.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951403856277466,1.0,0.0,0.0,2.123101234436035,2.123110055923462,3.0077015367169224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5051.197265625,0.0,323.1021728515625,1895.4371337890625,-0.0,2427.080810546875,0.5376843214035034,1.0,0.0,3.0,1.0,0.0
12304260,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378723144531,0.9314407110214232,0.4726638793945312,0.4259313941001892,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53790283203125,0.885482907295227,0.41083824634552,0.3902403712272644,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378723144531,0.9181142449378968,0.4551430642604828,0.3192177712917328,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379638671875,0.8345901370048523,0.3421015739440918,0.3258160650730133,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380249023437,0.7715898156166077,0.2686284184455871,1.2188130617141724,285.5378723144531,284.95001220703125,296.94512939453125,288.8116455078125,296.94439697265625,297.3514709472656,287.53741455078125,1.0,0.598415732383728,1.0,1.0,0.0,1.0,-3.2181878089904785,3.21817946434021,8.32644036563579e-06,2.485513210296631,0.8007104396820068,0.8007104396820068,0.0,152.24855041503906,130.0,30661.689453125,-0.0,2741.746826171875,1.0,283.1499938964844,286.5502319335937,291.83319091796875,293.827392578125,313.1779479980469,299.9701538085937,283.1499938964844,17113.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994439601898193,1.0,0.0,0.0,2.156926155090332,2.156935214996338,3.104301526946074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5072.80908203125,0.0,336.46844482421875,1895.4371337890625,-0.0,2466.34228515625,0.545100748538971,1.0,0.0,3.0,1.0,0.0
12304320,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378723144531,0.9314407110214232,0.4726638793945312,0.4259313941001892,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53790283203125,0.885482907295227,0.41083824634552,0.3902403712272644,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378723144531,0.9181142449378968,0.4551430642604828,0.3192177712917328,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379638671875,0.8345901370048523,0.3421015739440918,0.3258160650730133,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380249023437,0.7715898156166077,0.2686284184455871,1.2188130617141724,285.5378723144531,284.95001220703125,296.94512939453125,288.8116455078125,296.94439697265625,297.3514709472656,287.53741455078125,1.0,0.598415732383728,1.0,1.0,0.0,1.0,-3.2181878089904785,3.21817946434021,8.32644036563579e-06,2.485513210296631,0.8007104396820068,0.8007104396820068,0.0,152.24855041503906,130.0,30661.689453125,-0.0,2741.746826171875,1.0,283.1499938964844,286.5502319335937,291.83319091796875,293.827392578125,313.1779479980469,299.9701538085937,283.1499938964844,17113.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994439601898193,1.0,0.0,0.0,2.156926155090332,2.156935214996338,3.104301526946074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5072.80908203125,0.0,336.46844482421875,1895.4371337890625,-0.0,2466.34228515625,0.545100748538971,1.0,0.0,3.0,1.0,0.0
12304380,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.9593164920806884,0.4745184779167175,0.4271692931652069,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.911079466342926,0.4137316048145294,0.3925078809261322,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.9461936354637146,0.4565790593624115,0.3198804259300232,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245361328125,0.856343686580658,0.3441982567310333,0.3273350596427917,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.792260468006134,0.2695229649543762,1.2206350564956665,285.5244445800781,284.95001220703125,296.98394775390625,288.82745361328125,296.9833679199219,297.3446655273437,287.5239562988281,1.0,0.5931215882301331,1.0,1.0,0.0,1.0,-3.22721791267395,3.2272095680236816,8.373354830837343e-06,2.4925358295440674,0.8082797527313232,0.8082797527313232,0.0,140.8304901123047,118.0,30920.234375,-0.0,2697.34765625,1.0,283.1499938964844,286.527587890625,291.8480224609375,293.8594970703125,313.1779479980469,299.9701538085937,283.1499938964844,17139.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035557866096497,1.0,0.0,0.0,2.1896848678588867,2.189694404602051,3.199312459400972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5091.76171875,0.0,349.7980651855469,1895.4371337890625,-0.0,2503.9794921875,0.5523048639297485,1.0,0.0,3.0,1.0,0.0
12304440,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.9593164920806884,0.4745184779167175,0.4271692931652069,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.911079466342926,0.4137316048145294,0.3925078809261322,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.9461936354637146,0.4565790593624115,0.3198804259300232,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245361328125,0.856343686580658,0.3441982567310333,0.3273350596427917,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.792260468006134,0.2695229649543762,1.2206350564956665,285.5244445800781,284.95001220703125,296.98394775390625,288.82745361328125,296.9833679199219,297.3446655273437,287.5239562988281,1.0,0.5931215882301331,1.0,1.0,0.0,1.0,-3.22721791267395,3.2272095680236816,8.373354830837343e-06,2.4925358295440674,0.8082797527313232,0.8082797527313232,0.0,140.8304901123047,118.0,30920.234375,-0.0,2697.34765625,1.0,283.1499938964844,286.527587890625,291.8480224609375,293.8594970703125,313.1779479980469,299.9701538085937,283.1499938964844,17139.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035557866096497,1.0,0.0,0.0,2.1896848678588867,2.189694404602051,3.199312459400972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5091.76171875,0.0,349.7980651855469,1895.4371337890625,-0.0,2503.9794921875,0.5523048639297485,1.0,0.0,3.0,1.0,0.0
12304500,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5172424316406,0.9737119078636168,0.4753954112529754,0.4277414679527282,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.51727294921875,0.9273782968521118,0.4151502847671509,0.3936133682727813,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5172424316406,0.9614534974098206,0.4572694301605224,0.3201909959316253,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.517333984375,0.8693723678588867,0.3452236652374267,0.3280709683895111,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.8043122887611389,0.2699563503265381,1.2214739322662354,285.5172424316406,284.95001220703125,297.0003967285156,288.8333435058594,296.9998474121094,297.3411865234375,287.5167236328125,1.0,0.5903982520103455,1.0,1.0,0.0,1.0,-3.2315025329589844,3.231494188308716,8.395650183956604e-06,2.495863676071167,0.811987578868866,0.811987578868866,0.0,135.04690551757812,118.0,31039.52734375,-0.0,2674.1708984375,1.0,283.1499938964844,286.51611328125,291.8534545898437,293.8730163574219,313.1779479980469,299.9701538085937,283.1499938964844,17153.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055406808853149,1.0,0.0,0.0,2.2056362628936768,2.2056455612182617,3.246094308906322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5100.16259765625,0.0,356.427734375,1895.4371337890625,-0.0,2522.189453125,0.5558201670646667,1.0,0.0,3.0,1.0,0.0
12304560,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096740722656,0.9878448247909546,0.4762382507324219,0.4282826781272888,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097045898437,0.9455455541610718,0.4165495038032532,0.3946999311447143,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097045898437,0.9768363833427428,0.4579409062862396,0.3204879462718963,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097961425781,0.8841813802719116,0.3462331593036651,0.3287911713123321,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098876953125,0.8171712756156921,0.2703799307346344,1.2222652435302734,285.5096740722656,284.95001220703125,297.0147399902344,288.837890625,297.0142822265625,297.3376770019531,287.5091247558594,1.0,0.5876341462135315,1.0,1.0,0.0,1.0,-3.235635042190552,3.235626459121704,8.417174285568763e-06,2.499070644378662,0.815641462802887,0.815641462802887,0.0,129.2319793701172,121.0,31151.9296875,-0.0,2650.448486328125,1.0,283.1499938964844,286.5044860839844,291.8575439453125,293.884765625,313.1779479980469,299.9701538085937,283.1499938964844,17167.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074812889099121,1.0,0.0,0.0,2.221292495727539,2.221302032470703,3.292341261840193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5107.8193359375,0.0,363.0245971679688,1895.4371337890625,-0.0,2540.01806640625,0.5592750906944275,1.0,0.0,3.0,1.0,0.0
12304620,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.9990000128746032,0.4778513014316559,0.4284293353557586,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947509765625,0.9636301398277284,0.4192757606506347,0.3970755040645599,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.9906168580055236,0.459212452173233,0.3212323188781738,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4948425292969,0.900012195110321,0.3481903374195099,0.3304438889026642,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49493408203125,0.8297397494316101,0.2711831927299499,1.2249356508255005,285.4947204589844,284.95001220703125,297.03692626953125,288.8426208496094,297.03662109375,297.3305053710937,287.4940185546875,1.0,0.5863204598426819,1.0,1.0,0.0,1.0,-3.244407892227173,3.2443995475769043,8.463195626973175e-06,2.5059714317321777,0.8228053450584412,0.8228053450584412,0.0,124.27031707763672,139.0,31363.26171875,-0.0,2641.0458984375,1.0,283.1499938964844,286.4818420410156,291.861572265625,293.9033508300781,313.1779479980469,299.9701538085937,283.1499938964844,17197.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112666010856628,1.0,0.0,0.0,2.2517290115356445,2.251738786697388,3.3831841506071214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5121.412109375,0.0,376.1027526855469,1895.4371337890625,-0.0,2574.862060546875,0.566003680229187,1.0,0.0,3.0,1.0,0.0
12304680,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.9990000128746032,0.4778513014316559,0.4284293353557586,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947509765625,0.9636301398277284,0.4192757606506347,0.3970755040645599,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.9906168580055236,0.459212452173233,0.3212323188781738,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4948425292969,0.900012195110321,0.3481903374195099,0.3304438889026642,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49493408203125,0.8297397494316101,0.2711831927299499,1.2249356508255005,285.4947204589844,284.95001220703125,297.03692626953125,288.8426208496094,297.03662109375,297.3305053710937,287.4940185546875,1.0,0.5863204598426819,1.0,1.0,0.0,1.0,-3.244407892227173,3.2443995475769043,8.463195626973175e-06,2.5059714317321777,0.8228053450584412,0.8228053450584412,0.0,124.27031707763672,139.0,31363.26171875,-0.0,2641.0458984375,1.0,283.1499938964844,286.4818420410156,291.861572265625,293.9033508300781,313.1779479980469,299.9701538085937,283.1499938964844,17197.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112666010856628,1.0,0.0,0.0,2.2517290115356445,2.251738786697388,3.3831841506071214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5121.412109375,0.0,376.1027526855469,1895.4371337890625,-0.0,2574.862060546875,0.566003680229187,1.0,0.0,3.0,1.0,0.0
12304740,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48199462890625,0.9922932982444764,0.479271799325943,0.4310385286808014,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9536359310150146,0.4218854308128357,0.3997146189212799,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.981447458267212,0.4603686928749084,0.3221718966960907,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820861816406,0.8906509280204773,0.3500437140464782,0.3323728144168854,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.482177734375,0.8212835788726807,0.2719053626060486,1.2290223836898804,285.48199462890625,284.95001220703125,297.04998779296875,288.8412780761719,297.04986572265625,297.3227233886719,287.4815673828125,1.0,0.5915678143501282,1.0,1.0,0.0,1.0,-3.259483575820923,3.259474992752075,8.541509487258736e-06,2.51741099357605,0.8298072218894958,0.8298072218894958,0.0,129.01385498046875,157.0,31587.3515625,-0.0,2697.7373046875,1.0,283.1499938964844,286.4618530273437,291.8600158691406,293.9158630371094,313.1779479980469,299.9701538085937,283.1499938964844,17226.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149914741516113,1.0,0.0,0.0,2.280984878540039,2.2809946537017822,3.471667753274233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5133.78369140625,0.0,388.9864196777344,1895.4371337890625,-0.0,2609.23291015625,0.5724856853485107,1.0,0.0,3.0,1.0,0.0
12304800,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48199462890625,0.9922932982444764,0.479271799325943,0.4310385286808014,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9536359310150146,0.4218854308128357,0.3997146189212799,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.981447458267212,0.4603686928749084,0.3221718966960907,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820861816406,0.8906509280204773,0.3500437140464782,0.3323728144168854,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.482177734375,0.8212835788726807,0.2719053626060486,1.2290223836898804,285.48199462890625,284.95001220703125,297.04998779296875,288.8412780761719,297.04986572265625,297.3227233886719,287.4815673828125,1.0,0.5915678143501282,1.0,1.0,0.0,1.0,-3.259483575820923,3.259474992752075,8.541509487258736e-06,2.51741099357605,0.8298072218894958,0.8298072218894958,0.0,129.01385498046875,157.0,31587.3515625,-0.0,2697.7373046875,1.0,283.1499938964844,286.4618530273437,291.8600158691406,293.9158630371094,313.1779479980469,299.9701538085937,283.1499938964844,17226.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149914741516113,1.0,0.0,0.0,2.280984878540039,2.2809946537017822,3.471667753274233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5133.78369140625,0.0,388.9864196777344,1895.4371337890625,-0.0,2609.23291015625,0.5724856853485107,1.0,0.0,3.0,1.0,0.0
12304860,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.469482421875,0.9706721305847168,0.4803387820720672,0.43239825963974,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695129394531,0.9278693199157716,0.424243301153183,0.4023588895797729,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.469482421875,0.9576276540756226,0.4613370895385742,0.3231593072414398,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695739746094,0.8688846230506897,0.3516859114170074,0.3343448936939239,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696655273437,0.801358699798584,0.2724779546260834,1.2335917949676514,285.469482421875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.3141784667969,287.4690246582031,1.0,0.5995848774909973,1.0,1.0,0.0,1.0,-3.273297071456909,3.2732882499694824,8.614108992333058e-06,2.5280990600585938,0.8363699316978455,0.8363699316978455,0.0,139.62139892578125,157.0,31778.779296875,-0.0,2785.447998046875,1.0,283.1499938964844,286.4429016113281,291.8539733886719,293.9226379394531,313.1779479980469,299.9701538085937,283.1499938964844,17254.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81849205493927,1.0,0.0,0.0,2.308016061782837,2.308026075363159,3.554438308128738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5143.49853515625,0.0,401.1670227050781,1895.4371337890625,-0.0,2641.604736328125,0.5784866213798523,1.0,0.0,3.0,1.0,0.0
12304920,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46893310546875,0.9695832133293152,0.4803799092769623,0.4324549436569214,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4689636230469,0.926672339439392,0.4243384003639221,0.402469128370285,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4689636230469,0.956451416015625,0.461374431848526,0.3232006132602691,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.8679137229919434,0.3517514169216156,0.3344273567199707,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4691162109375,0.800417423248291,0.2724992334842682,1.2337851524353027,285.46893310546875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.3138122558594,287.4684753417969,1.0,0.5999601483345032,1.0,1.0,0.0,1.0,-3.273879051208496,3.2738704681396484,8.617173079983331e-06,2.5285484790802,0.8366396427154541,0.8366396427154541,0.0,140.14109802246094,175.0,31786.35546875,-0.0,2789.56396484375,1.0,283.1499938964844,286.4421081542969,291.8536376953125,293.9228210449219,313.1779479980469,299.9701538085937,283.1499938964844,17255.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186312317848206,1.0,0.0,0.0,2.309119462966919,2.3091297149658203,3.557838113010803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5143.8603515625,0.0,401.6700744628906,1895.4371337890625,-0.0,2642.892822265625,0.578731894493103,1.0,0.0,3.0,1.0,0.0
12304980,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.939642071723938,0.481307715177536,0.4338390529155731,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.8983100652694702,0.4266336858272552,0.4052040874958038,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.9252037405967712,0.4622312188148498,0.3242204785346985,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.8442285060882568,0.3533141911029815,0.3364738523960113,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.7769314050674438,0.2729665637016296,1.2385900020599363,285.4549865722656,284.95001220703125,297.0513916015625,288.8275756835937,297.0514831542969,297.304443359375,287.4544982910156,1.0,0.6100313067436218,1.0,1.0,0.0,1.0,-3.2882981300354004,3.2882893085479736,8.693240488355514e-06,2.5396833419799805,0.8432796001434326,0.8432796001434326,0.0,154.55897521972656,193.0,31963.814453125,-0.0,2900.649169921875,1.0,283.1499938964844,286.4222412109375,291.8440246582031,293.9247131347656,313.1779479980469,299.9701538085937,283.1499938964844,17284.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219227194786072,1.0,0.0,0.0,2.336103677749634,2.336113929748535,3.641476951088407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5151.8486328125,0.0,414.11376953125,1895.4371337890625,-0.0,2673.39111328125,0.5847353339195251,1.0,0.0,3.0,1.0,0.0
12305040,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.939642071723938,0.481307715177536,0.4338390529155731,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.8983100652694702,0.4266336858272552,0.4052040874958038,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.9252037405967712,0.4622312188148498,0.3242204785346985,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.8442285060882568,0.3533141911029815,0.3364738523960113,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.7769314050674438,0.2729665637016296,1.2385900020599363,285.4549865722656,284.95001220703125,297.0513916015625,288.8275756835937,297.0514831542969,297.304443359375,287.4544982910156,1.0,0.6100313067436218,1.0,1.0,0.0,1.0,-3.2882981300354004,3.2882893085479736,8.693240488355514e-06,2.5396833419799805,0.8432796001434326,0.8432796001434326,0.0,154.55897521972656,193.0,31963.814453125,-0.0,2900.649169921875,1.0,283.1499938964844,286.4222412109375,291.8440246582031,293.9247131347656,313.1779479980469,299.9701538085937,283.1499938964844,17284.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219227194786072,1.0,0.0,0.0,2.336103677749634,2.336113929748535,3.641476951088407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5151.8486328125,0.0,414.11376953125,1895.4371337890625,-0.0,2673.39111328125,0.5847353339195251,1.0,0.0,3.0,1.0,0.0
12305100,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44757080078125,0.9242150187492372,0.4816978871822357,0.4344953298568725,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476013183594,0.8857976198196411,0.4277243018150329,0.4065478444099426,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44757080078125,0.9102200865745544,0.4626065492630005,0.3247156143188476,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.8333593010902405,0.3540436625480652,0.3374780118465423,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44775390625,0.7659420371055603,0.2731556594371795,1.2409337759017944,285.44757080078125,284.95001220703125,297.0471496582031,288.82275390625,297.0473022460937,297.2995910644531,287.4470520019531,1.0,0.6154026389122009,1.0,1.0,0.0,1.0,-3.2953250408172607,3.295316219329834,8.730427907721605e-06,2.5451080799102783,0.8465216755867004,0.8465216755867004,0.0,162.53363037109375,193.0,32043.41796875,-0.0,2960.463134765625,1.0,283.1499938964844,286.41217041015625,291.83837890625,293.9241638183594,313.1779479980469,299.9701538085937,283.1499938964844,17299.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234398365020752,1.0,0.0,0.0,2.349158525466919,2.3491687774658203,3.68228995739628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5155.0888671875,0.0,420.2337951660156,1895.4371337890625,-0.0,2687.466552734375,0.5876443386077881,1.0,0.0,3.0,1.0,0.0
12305160,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398193359375,0.909870982170105,0.4820379018783569,0.4351201057434082,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8740810751914978,0.4287775456905365,0.4078699648380279,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398193359375,0.8972162008285522,0.4629473984241485,0.325196772813797,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4399108886719,0.8231931924819946,0.3547394573688507,0.3384639322757721,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44000244140625,0.7557726502418518,0.2733164727687835,1.2432140111923218,285.4397888183594,284.95001220703125,297.0411376953125,288.8174133300781,297.0413818359375,297.294677734375,287.43927001953125,1.0,0.6208974719047546,1.0,1.0,0.0,1.0,-3.302173137664795,3.302164316177368,8.766740393184591e-06,2.5503931045532227,0.8497076034545898,0.8497076034545898,0.0,170.8543243408203,211.0,32116.61328125,-0.0,3022.088623046875,1.0,283.1499938964844,286.4019775390625,291.8321838378906,293.9227294921875,313.1779479980469,299.9701538085937,283.1499938964844,17314.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248739242553711,1.0,0.0,0.0,2.361912965774536,2.3619234561920166,3.7223836102384666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5157.8212890625,0.0,426.2767333984375,1895.4371337890625,-0.0,2700.781005859375,0.5904892683029175,1.0,0.0,3.0,1.0,0.0
12305220,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232482910156,0.8862243294715881,0.4825736582279205,0.4362674057483673,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233093261719,0.853413462638855,0.4307784140110016,0.4104422032833099,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8743338584899902,0.4635319411754608,0.3261118233203888,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233703613281,0.8040128350257874,0.3560369312763214,0.3403741717338562,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.7379938960075378,0.2735607326030731,1.2475547790527344,285.4232482910156,284.95001220703125,297.0240783691406,288.80517578125,297.0244140625,297.28466796875,287.42266845703125,1.0,0.6320568919181824,1.0,1.0,0.0,1.0,-3.3152647018432617,3.315255880355835,8.836354936647695e-06,2.560490369796753,0.8559061288833618,0.8559061288833618,0.0,188.1875457763672,229.0,32243.6875,-0.0,3148.666015625,1.0,283.1499938964844,286.3811950683594,291.81842041015625,293.917236328125,313.1779479980469,299.9701538085937,283.1499938964844,17344.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275148272514343,1.0,0.0,0.0,2.3865294456481934,2.386540174484253,3.80037960212576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5161.77392578125,0.0,438.1204528808594,1895.4371337890625,-0.0,2725.3232421875,0.5959882736206055,1.0,0.0,3.0,1.0,0.0
12305280,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232482910156,0.8862243294715881,0.4825736582279205,0.4362674057483673,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233093261719,0.853413462638855,0.4307784140110016,0.4104422032833099,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8743338584899902,0.4635319411754608,0.3261118233203888,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233703613281,0.8040128350257874,0.3560369312763214,0.3403741717338562,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.7379938960075378,0.2735607326030731,1.2475547790527344,285.4232482910156,284.95001220703125,297.0240783691406,288.80517578125,297.0244140625,297.28466796875,287.42266845703125,1.0,0.6320568919181824,1.0,1.0,0.0,1.0,-3.3152647018432617,3.315255880355835,8.836354936647695e-06,2.560490369796753,0.8559061288833618,0.8559061288833618,0.0,188.1875457763672,229.0,32243.6875,-0.0,3148.666015625,1.0,283.1499938964844,286.3811950683594,291.81842041015625,293.917236328125,313.1779479980469,299.9701538085937,283.1499938964844,17344.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275148272514343,1.0,0.0,0.0,2.3865294456481934,2.386540174484253,3.80037960212576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5161.77392578125,0.0,438.1204528808594,1895.4371337890625,-0.0,2725.3232421875,0.5959882736206055,1.0,0.0,3.0,1.0,0.0
