time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305340,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8661165237426758,0.4829135239124298,0.4372652769088745,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.8361687660217285,0.4326390922069549,0.4129074215888977,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053649902344,0.8549388647079468,0.463994413614273,0.3269577324390411,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.7863487601280212,0.3572166264057159,0.3421945869922638,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.7228897213935852,0.2737085223197937,1.251569747924805,285.40533447265625,284.95001220703125,297.0005798339844,288.7910461425781,297.0010070800781,297.2745361328125,287.4046936035156,1.0,0.6432439684867859,1.0,1.0,0.0,1.0,-3.327465057373047,3.32745623588562,8.901453838916495e-06,2.5698907375335693,0.8618565201759338,0.8618565201759338,0.0,206.0989227294922,232.0,32344.859375,-0.0,3277.491943359375,1.0,283.1499938964844,286.35992431640625,291.8027648925781,293.90826416015625,313.1779479980469,299.9701538085937,283.1499938964844,17376.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298549652099609,1.0,0.0,0.0,2.4099230766296387,2.4099338054656982,3.875250058626989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5163.69287109375,0.0,449.59967041015625,1895.4371337890625,-0.0,2747.095458984375,0.6012240052223206,1.0,0.0,3.0,1.0,0.0
12305400,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8661165237426758,0.4829135239124298,0.4372652769088745,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.8361687660217285,0.4326390922069549,0.4129074215888977,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053649902344,0.8549388647079468,0.463994413614273,0.3269577324390411,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.7863487601280212,0.3572166264057159,0.3421945869922638,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.7228897213935852,0.2737085223197937,1.251569747924805,285.40533447265625,284.95001220703125,297.0005798339844,288.7910461425781,297.0010070800781,297.2745361328125,287.4046936035156,1.0,0.6432439684867859,1.0,1.0,0.0,1.0,-3.327465057373047,3.32745623588562,8.901453838916495e-06,2.5698907375335693,0.8618565201759338,0.8618565201759338,0.0,206.0989227294922,232.0,32344.859375,-0.0,3277.491943359375,1.0,283.1499938964844,286.35992431640625,291.8027648925781,293.90826416015625,313.1779479980469,299.9701538085937,283.1499938964844,17376.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298549652099609,1.0,0.0,0.0,2.4099230766296387,2.4099338054656982,3.875250058626989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5163.69287109375,0.0,449.59967041015625,1895.4371337890625,-0.0,2747.095458984375,0.6012240052223206,1.0,0.0,3.0,1.0,0.0
12305460,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843994140625,0.8551344871520996,0.4830285906791687,0.4378342032432556,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.8271139860153198,0.4343499541282654,0.4149840772151947,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844299316406,0.844501793384552,0.4643814265727997,0.3275576531887054,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3845520019531,0.7768387794494629,0.3583200871944427,0.3436821401119232,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7141752243041992,0.2737781405448913,1.2540216445922852,285.3843994140625,284.95001220703125,296.970947265625,288.77508544921875,296.97149658203125,297.2644348144531,287.38360595703125,1.0,0.650065004825592,1.0,1.0,0.0,1.0,-3.336111068725586,3.33610200881958,8.947798960434739e-06,2.576578617095948,0.8675132393836975,0.8675132393836975,0.0,217.5408935546875,220.0,32403.28125,-0.0,3362.21533203125,1.0,283.1499938964844,286.3367004394531,291.7851257324219,293.8952941894531,313.1779479980469,299.9701538085937,283.1499938964844,17410.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831874668598175,1.0,0.0,0.0,2.432057380676269,2.432068109512329,3.9467622059419227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5162.6796875,0.0,460.66998291015625,1895.4371337890625,-0.0,2765.90380859375,0.6061878204345703,1.0,0.0,3.0,1.0,0.0
12305520,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843994140625,0.8551344871520996,0.4830285906791687,0.4378342032432556,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.8271139860153198,0.4343499541282654,0.4149840772151947,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844299316406,0.844501793384552,0.4643814265727997,0.3275576531887054,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3845520019531,0.7768387794494629,0.3583200871944427,0.3436821401119232,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7141752243041992,0.2737781405448913,1.2540216445922852,285.3843994140625,284.95001220703125,296.970947265625,288.77508544921875,296.97149658203125,297.2644348144531,287.38360595703125,1.0,0.650065004825592,1.0,1.0,0.0,1.0,-3.336111068725586,3.33610200881958,8.947798960434739e-06,2.576578617095948,0.8675132393836975,0.8675132393836975,0.0,217.5408935546875,220.0,32403.28125,-0.0,3362.21533203125,1.0,283.1499938964844,286.3367004394531,291.7851257324219,293.8952941894531,313.1779479980469,299.9701538085937,283.1499938964844,17410.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831874668598175,1.0,0.0,0.0,2.432057380676269,2.432068109512329,3.9467622059419227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5162.6796875,0.0,460.66998291015625,1895.4371337890625,-0.0,2765.90380859375,0.6061878204345703,1.0,0.0,3.0,1.0,0.0
12305580,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.854498565196991,0.482926607131958,0.4378108382225036,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.8275001645088196,0.4359540343284607,0.416536271572113,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.8441171050071716,0.4647210240364074,0.3278189301490783,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.7770397663116455,0.3593792021274566,0.3447120189666748,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3595886230469,0.7137117981910706,0.2738224864006042,1.254348874092102,285.3592529296875,284.95001220703125,296.9355773925781,288.7574157714844,296.93621826171875,297.2548522949219,287.3582458496094,1.0,0.6505239009857178,1.0,1.0,0.0,1.0,-3.339901924133301,3.339893102645874,8.968142537923995e-06,2.579505443572998,0.8728068470954895,0.8728068470954895,0.0,218.35208129882807,208.0,32409.646484375,-0.0,3375.51708984375,1.0,283.1499938964844,286.3106384277344,291.76519775390625,293.8770446777344,313.1779479980469,299.9701538085937,283.1499938964844,17446.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334395289421082,1.0,0.0,0.0,2.4528188705444336,2.4528298377990723,4.014434011878621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5157.96337890625,0.0,471.2494812011719,1895.4371337890625,-0.0,2780.48681640625,0.6108546853065491,1.0,0.0,3.0,1.0,0.0
12305640,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.854498565196991,0.482926607131958,0.4378108382225036,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.8275001645088196,0.4359540343284607,0.416536271572113,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.8441171050071716,0.4647210240364074,0.3278189301490783,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.7770397663116455,0.3593792021274566,0.3447120189666748,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3595886230469,0.7137117981910706,0.2738224864006042,1.254348874092102,285.3592529296875,284.95001220703125,296.9355773925781,288.7574157714844,296.93621826171875,297.2548522949219,287.3582458496094,1.0,0.6505239009857178,1.0,1.0,0.0,1.0,-3.339901924133301,3.339893102645874,8.968142537923995e-06,2.579505443572998,0.8728068470954895,0.8728068470954895,0.0,218.35208129882807,208.0,32409.646484375,-0.0,3375.51708984375,1.0,283.1499938964844,286.3106384277344,291.76519775390625,293.8770446777344,313.1779479980469,299.9701538085937,283.1499938964844,17446.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334395289421082,1.0,0.0,0.0,2.4528188705444336,2.4528298377990723,4.014434011878621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5157.96337890625,0.0,471.2494812011719,1895.4371337890625,-0.0,2780.48681640625,0.6108546853065491,1.0,0.0,3.0,1.0,0.0
12305700,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.8564246892929077,0.4828246831893921,0.4376556575298309,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.8297723531723022,0.4367314577102661,0.4171912670135498,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455810546875,0.8461121916770935,0.4648773670196533,0.3278697431087494,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.345703125,0.7792748808860779,0.3598990738391876,0.3451215922832489,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459167480469,0.7153589129447937,0.2738480567932129,1.2540661096572876,285.3455505371094,284.95001220703125,296.91583251953125,288.7479858398437,296.9165344238281,297.2504272460937,287.3445129394531,1.0,0.6494554281234741,1.0,1.0,0.0,1.0,-3.340718030929565,3.34070897102356,8.972451723820996e-06,2.5801072120666504,0.8753063082695007,0.8753063082695007,0.0,216.3043365478516,208.0,32398.119140625,-0.0,3365.7109375,1.0,283.1499938964844,286.29693603515625,291.75439453125,293.865966796875,313.1779479980469,299.9701538085937,283.1499938964844,17465.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340123891830444,1.0,0.0,0.0,2.462652444839477,2.462663650512696,4.046686967740243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5154.4462890625,0.0,476.3284606933594,1895.4371337890625,-0.0,2785.827880859375,0.6130691170692444,1.0,0.0,3.0,1.0,0.0
12305760,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.8593747019767761,0.4826965928077698,0.4374372959136963,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.8329851031303406,0.4374943673610687,0.4177922904491424,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314514160156,0.8491066098213196,0.4650236964225769,0.3278844952583313,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.7824811339378357,0.3604121506214142,0.3454851806163788,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.331787109375,0.7178124785423279,0.2738763689994812,1.253606915473938,285.3314208984375,284.95001220703125,296.8948059082031,288.7381591796875,296.8955383300781,297.2462463378906,287.33038330078125,1.0,0.6478049159049988,1.0,1.0,0.0,1.0,-3.3410818576812744,3.341072797775269,8.974315278464928e-06,2.580353021621704,0.8777072429656982,0.8777072429656982,0.0,213.2237701416016,196.0,32378.958984375,-0.0,3348.974609375,1.0,283.1499938964844,286.2830505371094,291.74322509765625,293.8539733886719,313.1779479980469,299.9701538085937,283.1499938964844,17484.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344495296478271,1.0,0.0,0.0,2.4721152782440186,2.4721264839172363,4.077845403571701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5150.35888671875,0.0,481.2572021484375,1895.4371337890625,-0.0,2789.904052734375,0.6152023077011108,1.0,0.0,3.0,1.0,0.0
12305820,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.8676928877830505,0.4823695123195648,0.4368596971035003,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.8416332602500916,0.4389759004116058,0.41887366771698,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.8574693202972412,0.4652817845344543,0.3278324902057647,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30255126953125,0.7911508083343506,0.3614139258861542,0.3461113572120666,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3027648925781,0.7244624495506287,0.273937851190567,1.2523391246795654,285.3023681640625,284.95001220703125,296.8489990234375,288.7174072265625,296.84979248046875,297.2385559082031,287.30126953125,1.0,0.6433226466178894,1.0,1.0,0.0,1.0,-3.34085464477539,3.3408455848693848,8.972875548352022e-06,2.5800936222076416,0.8822095394134521,0.8822095394134521,0.0,205.0014495849609,184.0,32321.0703125,-0.0,3301.56396484375,1.0,283.1499938964844,286.2550964355469,291.7200622558594,293.82769775390625,313.1779479980469,299.9701538085937,283.1499938964844,17524.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349690437316895,1.0,0.0,0.0,2.4899137020111084,2.4899251461029053,4.136775828555983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5140.7783203125,0.0,490.6387023925781,1895.4371337890625,-0.0,2794.749267578125,0.6192208528518677,1.0,0.0,3.0,1.0,0.0
12305880,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.8676928877830505,0.4823695123195648,0.4368596971035003,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.8416332602500916,0.4389759004116058,0.41887366771698,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.8574693202972412,0.4652817845344543,0.3278324902057647,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30255126953125,0.7911508083343506,0.3614139258861542,0.3461113572120666,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3027648925781,0.7244624495506287,0.273937851190567,1.2523391246795654,285.3023681640625,284.95001220703125,296.8489990234375,288.7174072265625,296.84979248046875,297.2385559082031,287.30126953125,1.0,0.6433226466178894,1.0,1.0,0.0,1.0,-3.34085464477539,3.3408455848693848,8.972875548352022e-06,2.5800936222076416,0.8822095394134521,0.8822095394134521,0.0,205.0014495849609,184.0,32321.0703125,-0.0,3301.56396484375,1.0,283.1499938964844,286.2550964355469,291.7200622558594,293.82769775390625,313.1779479980469,299.9701538085937,283.1499938964844,17524.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349690437316895,1.0,0.0,0.0,2.4899137020111084,2.4899251461029053,4.136775828555983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5140.7783203125,0.0,490.6387023925781,1895.4371337890625,-0.0,2794.749267578125,0.6192208528518677,1.0,0.0,3.0,1.0,0.0
12305940,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8786776065826416,0.4819527566432953,0.4361406862735748,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.272705078125,0.8528152108192444,0.4403952658176422,0.4198339283466339,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8684906959533691,0.4654879868030548,0.327698677778244,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.8022128343582153,0.3623766005039215,0.3466389179229736,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730407714844,0.7329403758049011,0.2739981412887573,1.2507739067077637,285.27264404296875,284.95001220703125,296.7984924316406,288.6952514648437,296.79937744140625,297.23162841796875,287.27154541015625,1.0,0.6378507614135742,1.0,1.0,0.0,1.0,-3.3397364616394043,3.339727640151977,8.966619134298526e-06,2.5791330337524414,0.886310875415802,0.886310875415802,0.0,195.1195831298828,172.0,32240.65625,-0.0,3242.6884765625,1.0,283.1499938964844,286.2272033691406,291.6960144042969,293.799072265625,313.1779479980469,299.9701538085937,283.1499938964844,17563.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351090550422668,1.0,0.0,0.0,2.5062143802642822,2.506225824356079,4.191117284335633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5129.60791015625,0.0,499.3597412109375,1895.4371337890625,-0.0,2796.055419921875,0.6229081749916077,1.0,0.0,3.0,1.0,0.0
12306000,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8786776065826416,0.4819527566432953,0.4361406862735748,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.272705078125,0.8528152108192444,0.4403952658176422,0.4198339283466339,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8684906959533691,0.4654879868030548,0.327698677778244,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.8022128343582153,0.3623766005039215,0.3466389179229736,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730407714844,0.7329403758049011,0.2739981412887573,1.2507739067077637,285.27264404296875,284.95001220703125,296.7984924316406,288.6952514648437,296.79937744140625,297.23162841796875,287.27154541015625,1.0,0.6378507614135742,1.0,1.0,0.0,1.0,-3.3397364616394043,3.339727640151977,8.966619134298526e-06,2.5791330337524414,0.886310875415802,0.886310875415802,0.0,195.1195831298828,172.0,32240.65625,-0.0,3242.6884765625,1.0,283.1499938964844,286.2272033691406,291.6960144042969,293.799072265625,313.1779479980469,299.9701538085937,283.1499938964844,17563.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351090550422668,1.0,0.0,0.0,2.5062143802642822,2.506225824356079,4.191117284335633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5129.60791015625,0.0,499.3597412109375,1895.4371337890625,-0.0,2796.055419921875,0.6229081749916077,1.0,0.0,3.0,1.0,0.0
12306060,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.8920547366142273,0.4814481139183044,0.4353109300136566,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2426147460937,0.8664410710334778,0.4417480230331421,0.4206987619400024,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425842285156,0.8819596171379089,0.4656373262405395,0.3275011777877807,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24273681640625,0.8149591684341431,0.3632934391498565,0.3470909297466278,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.743199348449707,0.274048775434494,1.2490140199661257,285.2425537109375,284.95001220703125,296.74365234375,288.6718139648437,296.7445983886719,297.2253112792969,287.2414245605469,1.0,0.6317999362945557,1.0,1.0,0.0,1.0,-3.3379688262939453,3.3379597663879395,8.956854799180292e-06,2.5776619911193848,0.8900071978569031,0.8900071978569031,0.0,184.3489532470703,160.0,32140.47265625,-0.0,3177.336181640625,1.0,283.1499938964844,286.1995849609375,291.67108154296875,293.7683410644531,313.1779479980469,299.9701538085937,283.1499938964844,17603.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349521160125732,1.0,0.0,0.0,2.521023988723755,2.521035432815552,4.240795306031941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5117.03076171875,0.0,507.3931274414063,1895.4371337890625,-0.0,2794.591064453125,0.6262643933296204,1.0,0.0,3.0,1.0,0.0
12306120,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.8920547366142273,0.4814481139183044,0.4353109300136566,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2426147460937,0.8664410710334778,0.4417480230331421,0.4206987619400024,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425842285156,0.8819596171379089,0.4656373262405395,0.3275011777877807,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24273681640625,0.8149591684341431,0.3632934391498565,0.3470909297466278,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.743199348449707,0.274048775434494,1.2490140199661257,285.2425537109375,284.95001220703125,296.74365234375,288.6718139648437,296.7445983886719,297.2253112792969,287.2414245605469,1.0,0.6317999362945557,1.0,1.0,0.0,1.0,-3.3379688262939453,3.3379597663879395,8.956854799180292e-06,2.5776619911193848,0.8900071978569031,0.8900071978569031,0.0,184.3489532470703,160.0,32140.47265625,-0.0,3177.336181640625,1.0,283.1499938964844,286.1995849609375,291.67108154296875,293.7683410644531,313.1779479980469,299.9701538085937,283.1499938964844,17603.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349521160125732,1.0,0.0,0.0,2.521023988723755,2.521035432815552,4.240795306031941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5117.03076171875,0.0,507.3931274414063,1895.4371337890625,-0.0,2794.591064453125,0.6262643933296204,1.0,0.0,3.0,1.0,0.0
12306180,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2122497558594,0.9079561829566956,0.4808579683303833,0.4343876540660858,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123107910156,0.8826612830162048,0.443031907081604,0.4214816689491272,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2122802734375,0.8979047536849976,0.4657277464866638,0.3272501230239868,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.8288995027542114,0.3641603291034698,0.3474791944026947,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.7555424571037292,0.2740836441516876,1.2471059560775757,285.2122497558594,284.95001220703125,296.6848449707031,288.647216796875,296.68585205078125,297.219482421875,287.21112060546875,1.0,0.6253911256790161,1.0,1.0,0.0,1.0,-3.3356707096099854,3.3356618881225586,8.94423465069849e-06,2.575774908065796,0.8932969570159912,0.8932969570159912,0.0,173.1060333251953,148.0,32022.4453125,-0.0,3108.191162109375,1.0,283.1499938964844,286.17236328125,291.6452331542969,293.735595703125,313.1779479980469,299.9701538085937,283.1499938964844,17642.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345487117767334,1.0,0.0,0.0,2.5343661308288574,2.5343775749206543,4.285801367132081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5103.15771484375,0.0,514.7239990234375,1895.4371337890625,-0.0,2790.828857421875,0.6292937397956848,1.0,0.0,3.0,1.0,0.0
12306240,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2122497558594,0.9079561829566956,0.4808579683303833,0.4343876540660858,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123107910156,0.8826612830162048,0.443031907081604,0.4214816689491272,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2122802734375,0.8979047536849976,0.4657277464866638,0.3272501230239868,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.8288995027542114,0.3641603291034698,0.3474791944026947,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.7555424571037292,0.2740836441516876,1.2471059560775757,285.2122497558594,284.95001220703125,296.6848449707031,288.647216796875,296.68585205078125,297.219482421875,287.21112060546875,1.0,0.6253911256790161,1.0,1.0,0.0,1.0,-3.3356707096099854,3.3356618881225586,8.94423465069849e-06,2.575774908065796,0.8932969570159912,0.8932969570159912,0.0,173.1060333251953,148.0,32022.4453125,-0.0,3108.191162109375,1.0,283.1499938964844,286.17236328125,291.6452331542969,293.735595703125,313.1779479980469,299.9701538085937,283.1499938964844,17642.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345487117767334,1.0,0.0,0.0,2.5343661308288574,2.5343775749206543,4.285801367132081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5103.15771484375,0.0,514.7239990234375,1895.4371337890625,-0.0,2790.828857421875,0.6292937397956848,1.0,0.0,3.0,1.0,0.0
12306300,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1970520019531,0.9176101684570312,0.4805311858654022,0.4338938295841217,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971130371094,0.8918263912200928,0.4436472356319427,0.421844333410263,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19708251953125,0.9069632291793824,0.4657503068447113,0.3271060585975647,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1972351074219,0.8366342186927795,0.3645739257335663,0.347650945186615,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19744873046875,0.7626450061798096,0.2740937173366546,1.2461025714874268,285.1970520019531,284.95001220703125,296.654052734375,288.6344909667969,296.65509033203125,297.2167358398437,287.1959228515625,1.0,0.6220898628234863,1.0,1.0,0.0,1.0,-3.3343396186828613,3.3343307971954346,8.936945960158482e-06,2.574688673019409,0.894785463809967,0.894785463809967,0.0,167.37887573242188,148.0,31957.15625,-0.0,3072.65185546875,1.0,283.1499938964844,286.1589050292969,291.6319274902344,293.7184753417969,313.1779479980469,299.9701538085937,283.1499938964844,17661.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342607021331787,1.0,0.0,0.0,2.540483236312866,2.540494918823242,4.306515961616242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5095.7587890625,0.0,518.1163940429688,1895.4371337890625,-0.0,2788.143310546875,0.6306847929954529,1.0,0.0,3.0,1.0,0.0
12306360,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1818542480469,0.9284213185310364,0.4801844656467438,0.433380514383316,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.181884765625,0.9017412662506104,0.4442453682422638,0.4221892058849334,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1818542480469,0.917500376701355,0.4657583236694336,0.3269506692886352,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820068359375,0.845078706741333,0.3649744987487793,0.3478089570999145,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822204589844,0.7704575061798096,0.274098664522171,1.2450692653656006,285.18182373046875,284.95001220703125,296.6224060058594,288.6215209960937,296.6234741210937,297.21405029296875,287.1806945800781,1.0,0.6187386512756348,1.0,1.0,0.0,1.0,-3.332897663116455,3.3328888416290283,8.929064279072918e-06,2.5735158920288086,0.8961718678474426,0.8961718678474426,0.0,161.6078338623047,136.0,31887.984375,-0.0,3036.64892578125,1.0,283.1499938964844,286.14556884765625,291.6184387207031,293.70086669921875,313.1779479980469,299.9701538085937,283.1499938964844,17680.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339201807975769,1.0,0.0,0.0,2.5462443828582764,2.5462560653686523,4.32607009770436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5088.07568359375,0.0,521.330078125,1895.4371337890625,-0.0,2784.96826171875,0.6319961547851562,1.0,0.0,3.0,1.0,0.0
12306420,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513977050781,0.9524906873703004,0.4794354140758514,0.4323008060455322,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9260601997375488,0.4453924894332886,0.4228296279907226,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15142822265625,0.9422397613525392,0.4657327234745025,0.3266087770462036,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515808105469,0.8647305369377136,0.3657378554344177,0.3480865061283111,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517944335937,0.7885128855705261,0.2740929722785949,1.2429205179214478,285.1513977050781,284.95001220703125,296.55670166015625,288.5948486328125,296.5578308105469,297.208984375,287.1502685546875,1.0,0.6119126081466675,1.0,1.0,0.0,1.0,-3.329708337783813,3.329699277877808,8.911665645428002e-06,2.5709307193756104,0.8986466526985168,0.8986466526985168,0.0,149.9799041748047,124.0,31738.78125,-0.0,2963.586181640625,1.0,283.1499938964844,286.1192932128906,291.5907592773437,293.66436767578125,313.1779479980469,299.9701538085937,283.1499938964844,17718.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330938220024109,1.0,0.0,0.0,2.5567429065704346,2.5567548274993896,4.36181750274045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5071.9150390625,0.0,527.2359619140625,1895.4371337890625,-0.0,2777.264404296875,0.6343898177146912,1.0,0.0,3.0,1.0,0.0
12306480,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513977050781,0.9524906873703004,0.4794354140758514,0.4323008060455322,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9260601997375488,0.4453924894332886,0.4228296279907226,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15142822265625,0.9422397613525392,0.4657327234745025,0.3266087770462036,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515808105469,0.8647305369377136,0.3657378554344177,0.3480865061283111,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517944335937,0.7885128855705261,0.2740929722785949,1.2429205179214478,285.1513977050781,284.95001220703125,296.55670166015625,288.5948486328125,296.5578308105469,297.208984375,287.1502685546875,1.0,0.6119126081466675,1.0,1.0,0.0,1.0,-3.329708337783813,3.329699277877808,8.911665645428002e-06,2.5709307193756104,0.8986466526985168,0.8986466526985168,0.0,149.9799041748047,124.0,31738.78125,-0.0,2963.586181640625,1.0,283.1499938964844,286.1192932128906,291.5907592773437,293.66436767578125,313.1779479980469,299.9701538085937,283.1499938964844,17718.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330938220024109,1.0,0.0,0.0,2.5567429065704346,2.5567548274993896,4.36181750274045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5071.9150390625,0.0,527.2359619140625,1895.4371337890625,-0.0,2777.264404296875,0.6343898177146912,1.0,0.0,3.0,1.0,0.0
12306540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9780242443084716,0.4786158800125122,0.4311548769474029,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210632324219,0.955630660057068,0.4464756846427917,0.4234070777893066,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9695740938186646,0.4656530022621155,0.3262273073196411,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.8891456127166748,0.3664512932300567,0.3483145236968994,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12139892578125,0.8102642297744751,0.274066150188446,1.2406671047210691,285.1210021972656,284.95001220703125,296.4880676269531,288.5673217773437,296.4892578125,297.2042236328125,287.119873046875,1.0,0.6049443483352661,1.0,1.0,0.0,1.0,-3.326130151748657,3.3261213302612305,8.892197911336552e-06,2.568042039871216,0.9007194638252258,0.9007194638252258,0.0,138.27828979492188,142.0,31576.0546875,-0.0,2889.41259765625,1.0,283.1499938964844,286.0934753417969,291.562255859375,293.6261901855469,313.1779479980469,299.9701538085937,283.1499938964844,17754.859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320760130882263,1.0,0.0,0.0,2.565885305404663,2.565897226333618,4.39306717225918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5054.765625,0.0,532.43701171875,1895.4371337890625,-0.0,2767.77978515625,0.6394796371459961,1.0,0.0,3.0,1.0,0.0
12306600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9780242443084716,0.4786158800125122,0.4311548769474029,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210632324219,0.955630660057068,0.4464756846427917,0.4234070777893066,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9695740938186646,0.4656530022621155,0.3262273073196411,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.8891456127166748,0.3664512932300567,0.3483145236968994,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12139892578125,0.8102642297744751,0.274066150188446,1.2406671047210691,285.1210021972656,284.95001220703125,296.4880676269531,288.5673217773437,296.4892578125,297.2042236328125,287.119873046875,1.0,0.6049443483352661,1.0,1.0,0.0,1.0,-3.326130151748657,3.3261213302612305,8.892197911336552e-06,2.568042039871216,0.9007194638252258,0.9007194638252258,0.0,138.27828979492188,142.0,31576.0546875,-0.0,2889.41259765625,1.0,283.1499938964844,286.0934753417969,291.562255859375,293.6261901855469,313.1779479980469,299.9701538085937,283.1499938964844,17754.859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320760130882263,1.0,0.0,0.0,2.565885305404663,2.565897226333618,4.39306717225918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5054.765625,0.0,532.43701171875,1895.4371337890625,-0.0,2767.77978515625,0.6394796371459961,1.0,0.0,3.0,1.0,0.0
12306660,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9741705060005188,0.4775663912296295,0.4303431808948517,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.95266193151474,0.4473921358585357,0.4243770837783813,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9659894704818726,0.4653934836387634,0.3261323273181915,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07159423828125,0.8863884210586548,0.3670226633548736,0.348954975605011,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8073049187660217,0.2739379703998565,1.2405353784561155,285.0713806152344,284.95001220703125,296.4168701171875,288.5390625,296.4180908203125,297.19879150390625,287.06988525390625,1.0,0.6065375804901123,1.0,1.0,0.0,1.0,-3.326811552047729,3.3268027305603027,8.895339306036476e-06,2.5683743953704834,0.9019822478294371,0.9019822478294371,0.0,139.7324676513672,160.0,31517.90625,-0.0,2899.13427734375,1.0,283.1499938964844,286.0443115234375,291.53594970703125,293.5953369140625,313.1779479980469,299.9701538085937,283.1499938964844,18251.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314557075500488,1.0,0.0,0.0,2.6057016849517822,2.6057140827178955,4.53046482107311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5045.126953125,0.0,557.2950439453125,1895.4371337890625,-0.0,2762.001220703125,0.6495217680931091,1.0,0.0,3.0,1.0,0.0
12306720,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9741705060005188,0.4775663912296295,0.4303431808948517,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.95266193151474,0.4473921358585357,0.4243770837783813,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9659894704818726,0.4653934836387634,0.3261323273181915,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07159423828125,0.8863884210586548,0.3670226633548736,0.348954975605011,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8073049187660217,0.2739379703998565,1.2405353784561155,285.0713806152344,284.95001220703125,296.4168701171875,288.5390625,296.4180908203125,297.19879150390625,287.06988525390625,1.0,0.6065375804901123,1.0,1.0,0.0,1.0,-3.326811552047729,3.3268027305603027,8.895339306036476e-06,2.5683743953704834,0.9019822478294371,0.9019822478294371,0.0,139.7324676513672,160.0,31517.90625,-0.0,2899.13427734375,1.0,283.1499938964844,286.0443115234375,291.53594970703125,293.5953369140625,313.1779479980469,299.9701538085937,283.1499938964844,18251.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314557075500488,1.0,0.0,0.0,2.6057016849517822,2.6057140827178955,4.53046482107311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5045.126953125,0.0,557.2950439453125,1895.4371337890625,-0.0,2762.001220703125,0.6495217680931091,1.0,0.0,3.0,1.0,0.0
12306780,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.9522009491920472,0.4761771261692047,0.4295279383659363,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9302915930747986,0.4480417370796203,0.4254165589809418,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.943655490875244,0.4648463428020477,0.3260736763477325,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.8676739931106567,0.3673500120639801,0.3496876060962677,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.7896109223365784,0.273599237203598,1.241004467010498,285.0129699707031,284.95001220703125,296.343505859375,288.5101318359375,296.3447570800781,297.1918029785156,287.0111999511719,1.0,0.6121058464050293,1.0,1.0,0.0,1.0,-3.328455686569214,3.328446865081787,8.903849447960965e-06,2.569533348083496,0.9024062752723694,0.9024062752723694,0.0,149.04660034179688,178.0,31489.13671875,-0.0,2955.578369140625,1.0,283.1499938964844,285.9848327636719,291.51007080078125,293.5676574707031,313.1779479980469,299.9701538085937,283.1499938964844,18976.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314873576164246,1.0,0.0,0.0,2.658651828765869,2.658664464950561,4.716461319276277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5037.07568359375,0.0,591.833740234375,1895.4371337890625,-0.0,2762.296142578125,0.6627705097198486,1.0,0.0,3.0,1.0,0.0
12306840,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.9522009491920472,0.4761771261692047,0.4295279383659363,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9302915930747986,0.4480417370796203,0.4254165589809418,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.943655490875244,0.4648463428020477,0.3260736763477325,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.8676739931106567,0.3673500120639801,0.3496876060962677,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.7896109223365784,0.273599237203598,1.241004467010498,285.0129699707031,284.95001220703125,296.343505859375,288.5101318359375,296.3447570800781,297.1918029785156,287.0111999511719,1.0,0.6121058464050293,1.0,1.0,0.0,1.0,-3.328455686569214,3.328446865081787,8.903849447960965e-06,2.569533348083496,0.9024062752723694,0.9024062752723694,0.0,149.04660034179688,178.0,31489.13671875,-0.0,2955.578369140625,1.0,283.1499938964844,285.9848327636719,291.51007080078125,293.5676574707031,313.1779479980469,299.9701538085937,283.1499938964844,18976.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314873576164246,1.0,0.0,0.0,2.658651828765869,2.658664464950561,4.716461319276277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5037.07568359375,0.0,591.833740234375,1895.4371337890625,-0.0,2762.296142578125,0.6627705097198486,1.0,0.0,3.0,1.0,0.0
12306900,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.9375646710395812,0.4753678143024444,0.4290834665298462,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775390625,0.916324257850647,0.4482693672180176,0.4259143769741058,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.9291085600852966,0.4644710421562195,0.3260248601436615,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.8565033078193665,0.3674233555793762,0.3500380218029022,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.7788794636726379,0.2733481824398041,1.241202473640442,284.9774475097656,284.95001220703125,296.3060913085937,288.4954528808594,296.3073425292969,297.18780517578125,286.9752197265625,1.0,0.6157591938972473,1.0,1.0,0.0,1.0,-3.3291211128234863,3.32911229133606,8.907280061976053e-06,2.5699970722198486,0.9022328853607178,0.9022328853607178,0.0,155.41278076171875,178.0,31498.90234375,-0.0,2993.19287109375,1.0,283.1499938964844,285.9474182128906,291.4970092773437,293.5552673339844,313.1779479980469,299.9701538085937,283.1499938964844,19520.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317181468009949,1.0,0.0,0.0,2.6961874961853027,2.6962006092071533,4.850578534387751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5034.98876953125,0.0,617.2783813476562,1895.4371337890625,-0.0,2764.44580078125,0.6693283319473267,1.0,0.0,3.0,1.0,0.0
12306960,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.922128200531006,0.4744970798492431,0.4285978376865387,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.9028279185295104,0.4484406411647796,0.4263800680637359,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.9142022132873536,0.464038610458374,0.3259501159191131,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.8453313112258911,0.3674433529376983,0.3503608703613281,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.7680288553237915,0.2730470895767212,1.2412949800491333,284.9496459960937,284.95001220703125,296.26824951171875,288.4806823730469,296.26953125,297.1835327148437,286.94775390625,1.0,0.6197676062583923,1.0,1.0,0.0,1.0,-3.329507350921631,3.329498529434204,8.909216376196127e-06,2.570244789123535,0.9019495844841005,0.9019495844841005,0.0,162.55084228515625,196.0,31461.951171875,-0.0,3034.599365234375,1.0,283.1499938964844,285.91998291015625,291.4826965332031,293.5390014648437,313.1779479980469,299.9701538085937,283.1499938964844,19861.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831950843334198,1.0,0.0,0.0,2.718855142593384,2.718868494033813,4.932481374453346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5028.4326171875,0.0,633.0451049804688,1895.4371337890625,-0.0,2766.613525390625,0.6778070330619812,1.0,0.0,3.0,1.0,0.0
12307020,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8944331407546997,0.4725936353206634,0.4275411367416382,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.878542423248291,0.4486323595046997,0.4272306859493255,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8881237506866455,0.4630227386951446,0.3257411122322082,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8244316577911377,0.3673408925533294,0.3509328961372375,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.7477889060974121,0.2723115682601928,1.241167068481445,284.8847045898437,284.95001220703125,296.1915283203125,288.4508056640625,296.1928100585937,297.1745300292969,286.8827514648437,1.0,0.6284389495849609,1.0,1.0,0.0,1.0,-3.329543352127075,3.3295342922210693,8.909148164093494e-06,2.570172071456909,0.9006149172782898,0.9006149172782898,0.0,178.36480712890625,214.0,31423.587890625,-0.0,3124.552490234375,1.0,283.1499938964844,285.8536376953125,291.453369140625,293.5076904296875,313.1779479980469,299.9701538085937,283.1499938964844,20858.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325229287147522,1.0,0.0,0.0,2.7822415828704834,2.7822556495666504,5.165151151231839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5018.451171875,0.0,678.7042236328125,1895.4371337890625,-0.0,2771.94384765625,0.6936507821083069,1.0,0.0,3.0,1.0,0.0
12307080,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8944331407546997,0.4725936353206634,0.4275411367416382,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.878542423248291,0.4486323595046997,0.4272306859493255,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8881237506866455,0.4630227386951446,0.3257411122322082,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8244316577911377,0.3673408925533294,0.3509328961372375,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.7477889060974121,0.2723115682601928,1.241167068481445,284.8847045898437,284.95001220703125,296.1915283203125,288.4508056640625,296.1928100585937,297.1745300292969,286.8827514648437,1.0,0.6284389495849609,1.0,1.0,0.0,1.0,-3.329543352127075,3.3295342922210693,8.909148164093494e-06,2.570172071456909,0.9006149172782898,0.9006149172782898,0.0,178.36480712890625,214.0,31423.587890625,-0.0,3124.552490234375,1.0,283.1499938964844,285.8536376953125,291.453369140625,293.5076904296875,313.1779479980469,299.9701538085937,283.1499938964844,20858.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325229287147522,1.0,0.0,0.0,2.7822415828704834,2.7822556495666504,5.165151151231839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5018.451171875,0.0,678.7042236328125,1895.4371337890625,-0.0,2771.94384765625,0.6936507821083069,1.0,0.0,3.0,1.0,0.0
