time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307140,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82037353515625,0.870930016040802,0.4705278873443603,0.426375538110733,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.8571732640266418,0.4486634731292724,0.427970826625824,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.8654711246490479,0.4618509709835052,0.3254530429840088,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206481933594,0.8049888610839844,0.3670852184295654,0.3514018952846527,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.821044921875,0.7302955389022827,0.2714306712150574,1.240587830543518,284.8203430175781,284.95001220703125,296.1136474609375,288.420654296875,296.1149597167969,297.165283203125,286.81842041015625,1.0,0.637538492679596,1.0,1.0,0.0,1.0,-3.328553438186645,3.3285446166992188,8.90358478500275e-06,2.5693047046661377,0.898425281047821,0.898425281047821,0.0,195.4215545654297,232.0,31368.095703125,-0.0,3219.271240234375,1.0,283.1499938964844,285.7883605957031,291.4225769042969,293.4736633300781,313.1779479980469,299.9701538085937,283.1499938964844,21933.111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329625129699707,1.0,0.0,0.0,2.845935106277466,2.845949649810791,5.404348257798119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5006.951171875,0.0,727.0250854492188,1895.4371337890625,-0.0,2776.041015625,0.7036101818084717,1.0,0.0,3.0,1.0,0.0
12307200,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82037353515625,0.870930016040802,0.4705278873443603,0.426375538110733,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.8571732640266418,0.4486634731292724,0.427970826625824,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.8654711246490479,0.4618509709835052,0.3254530429840088,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206481933594,0.8049888610839844,0.3670852184295654,0.3514018952846527,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.821044921875,0.7302955389022827,0.2714306712150574,1.240587830543518,284.8203430175781,284.95001220703125,296.1136474609375,288.420654296875,296.1149597167969,297.165283203125,286.81842041015625,1.0,0.637538492679596,1.0,1.0,0.0,1.0,-3.328553438186645,3.3285446166992188,8.90358478500275e-06,2.5693047046661377,0.898425281047821,0.898425281047821,0.0,195.4215545654297,232.0,31368.095703125,-0.0,3219.271240234375,1.0,283.1499938964844,285.7883605957031,291.4225769042969,293.4736633300781,313.1779479980469,299.9701538085937,283.1499938964844,21933.111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329625129699707,1.0,0.0,0.0,2.845935106277466,2.845949649810791,5.404348257798119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5006.951171875,0.0,727.0250854492188,1895.4371337890625,-0.0,2776.041015625,0.7036101818084717,1.0,0.0,3.0,1.0,0.0
12307260,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934265136719,0.851006805896759,0.4685654044151306,0.4252454042434692,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79345703125,0.8392696976661682,0.4487220644950866,0.4287002086639404,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79345703125,0.8463759422302246,0.4607407450675964,0.3251739740371704,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935791015625,0.786912739276886,0.366838276386261,0.3518504500389099,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.7148553729057312,0.2705388963222503,1.2398622035980225,284.7934265136719,284.95001220703125,296.03497314453125,288.39031982421875,296.0362854003906,297.1572265625,286.7924194335937,1.0,0.6468057036399841,1.0,1.0,0.0,1.0,-3.327401638031006,3.327392816543579,8.897100087779108e-06,2.5682902336120605,0.8961602449417114,0.8961602449417114,0.0,213.0216064453125,220.0,31162.63671875,-0.0,3316.653076171875,1.0,283.1499938964844,285.7681884765625,291.3869934082031,293.4256591796875,313.1779479980469,299.9701538085937,283.1499938964844,22061.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323009014129639,1.0,0.0,0.0,2.8465018272399902,2.8465166091918945,5.406500918070378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4983.84423828125,0.0,728.158447265625,1895.4371337890625,-0.0,2769.875,0.703377902507782,1.0,0.0,3.0,1.0,0.0
12307320,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934265136719,0.851006805896759,0.4685654044151306,0.4252454042434692,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79345703125,0.8392696976661682,0.4487220644950866,0.4287002086639404,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79345703125,0.8463759422302246,0.4607407450675964,0.3251739740371704,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935791015625,0.786912739276886,0.366838276386261,0.3518504500389099,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.7148553729057312,0.2705388963222503,1.2398622035980225,284.7934265136719,284.95001220703125,296.03497314453125,288.39031982421875,296.0362854003906,297.1572265625,286.7924194335937,1.0,0.6468057036399841,1.0,1.0,0.0,1.0,-3.327401638031006,3.327392816543579,8.897100087779108e-06,2.5682902336120605,0.8961602449417114,0.8961602449417114,0.0,213.0216064453125,220.0,31162.63671875,-0.0,3316.653076171875,1.0,283.1499938964844,285.7681884765625,291.3869934082031,293.4256591796875,313.1779479980469,299.9701538085937,283.1499938964844,22061.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323009014129639,1.0,0.0,0.0,2.8465018272399902,2.8465166091918945,5.406500918070378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4983.84423828125,0.0,728.158447265625,1895.4371337890625,-0.0,2769.875,0.703377902507782,1.0,0.0,3.0,1.0,0.0
12307380,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8458645939826965,0.466862678527832,0.4238289594650268,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8353927135467529,0.4489387571811676,0.4290339350700378,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8417596220970154,0.4598332941532135,0.3246334493160248,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.7827579379081726,0.3667232990264892,0.3518781960010528,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.7106165289878845,0.2697577774524688,1.2370330095291138,284.7834167480469,284.95001220703125,295.95587158203125,288.35992431640625,295.95721435546875,297.1512756347656,286.7828063964844,1.0,0.6476792097091675,1.0,1.0,0.0,1.0,-3.322087049484253,3.322078227996826,8.868579243426211e-06,2.564140796661377,0.8938895463943481,0.8938895463943481,0.0,217.20083618164065,208.0,30871.55078125,-0.0,3328.294921875,1.0,283.1499938964844,285.7683410644531,291.3506164550781,293.3718566894531,313.1779479980469,299.9701538085937,283.1499938964844,21750.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304018378257751,1.0,0.0,0.0,2.818504095077514,2.81851863861084,5.300669272401137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4956.46923828125,0.0,707.5781860351562,1895.4371337890625,-0.0,2752.18701171875,0.6962672472000122,1.0,0.0,3.0,1.0,0.0
12307440,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8458645939826965,0.466862678527832,0.4238289594650268,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8353927135467529,0.4489387571811676,0.4290339350700378,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8417596220970154,0.4598332941532135,0.3246334493160248,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.7827579379081726,0.3667232990264892,0.3518781960010528,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.7106165289878845,0.2697577774524688,1.2370330095291138,284.7834167480469,284.95001220703125,295.95587158203125,288.35992431640625,295.95721435546875,297.1512756347656,286.7828063964844,1.0,0.6476792097091675,1.0,1.0,0.0,1.0,-3.322087049484253,3.322078227996826,8.868579243426211e-06,2.564140796661377,0.8938895463943481,0.8938895463943481,0.0,217.20083618164065,208.0,30871.55078125,-0.0,3328.294921875,1.0,283.1499938964844,285.7683410644531,291.3506164550781,293.3718566894531,313.1779479980469,299.9701538085937,283.1499938964844,21750.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304018378257751,1.0,0.0,0.0,2.818504095077514,2.81851863861084,5.300669272401137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4956.46923828125,0.0,707.5781860351562,1895.4371337890625,-0.0,2752.18701171875,0.6962672472000122,1.0,0.0,3.0,1.0,0.0
12307500,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.8463372588157654,0.4661250114440918,0.4230960011482239,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.8363698720932007,0.4491302669048309,0.4291444420814514,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.8424392342567444,0.4594768285751343,0.3243317604064941,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.7836522459983826,0.3667416274547577,0.3518288135528564,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.7111196517944336,0.2694403529167175,1.235303282737732,284.7865600585937,284.95001220703125,295.916259765625,288.34478759765625,295.9176025390625,297.1493835449219,286.7864990234375,1.0,0.6465547680854797,1.0,1.0,0.0,1.0,-3.318836212158203,3.3188273906707764,8.851069651427679e-06,2.5615692138671875,0.8928316831588745,0.8928316831588745,0.0,216.0535125732422,208.0,30686.2578125,-0.0,3314.417236328125,1.0,283.1499938964844,285.7785339355469,291.33221435546875,293.3420715332031,313.1779479980469,299.9701538085937,283.1499938964844,21358.46875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289855718612671,1.0,0.0,0.0,2.789259433746338,2.789273500442505,5.191241143620573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4939.94970703125,0.0,686.1085205078125,1895.4371337890625,-0.0,2739.004150390625,0.6917850375175476,1.0,0.0,3.0,1.0,0.0
12307560,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.8481222987174988,0.4654515087604522,0.4223834574222564,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.8386114835739136,0.4493747055530548,0.4292592406272888,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.8444106578826904,0.459179550409317,0.3240392506122589,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.7858346700668335,0.3668093979358673,0.3517789244651794,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7127612829208374,0.2691732347011566,1.2335652112960815,284.7845153808594,284.95001220703125,295.8766784667969,288.32965087890625,295.8780212402344,297.14813232421875,286.7842712402344,1.0,0.6447455883026123,1.0,1.0,0.0,1.0,-3.315615177154541,3.3156063556671143,8.833730134938378e-06,2.559018135070801,0.89170902967453,0.89170902967453,0.0,213.5588836669922,196.0,30533.955078125,-0.0,3293.007080078125,1.0,283.1499938964844,285.7818298339844,291.3148498535156,293.3150939941406,313.1779479980469,299.9701538085937,283.1499938964844,21158.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827385663986206,1.0,0.0,0.0,2.7723872661590576,2.772401094436645,5.128626980877016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4926.875,0.0,674.0621948242188,1895.4371337890625,-0.0,2724.1220703125,0.6847823262214661,1.0,0.0,3.0,1.0,0.0
12307620,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.8546253442764282,0.4642840027809143,0.4210155308246612,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.8459428548812866,0.4500161409378052,0.429523766040802,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.8512543439865112,0.4587513506412506,0.3234902322292328,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.7930559515953064,0.3670861423015594,0.3517047166824341,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.7183864712715149,0.2687824964523315,1.2302261590957642,284.7944030761719,284.95001220703125,295.7977905273437,288.2995910644531,295.7991027832031,297.1473693847656,286.79443359375,1.0,0.639794111251831,1.0,1.0,0.0,1.0,-3.3095223903656006,3.309513568878174,8.800954674370587e-06,2.554183959960937,0.8897221088409424,0.8897221088409424,0.0,205.90928649902344,184.0,30174.173828125,-0.0,3236.061279296875,1.0,283.1499938964844,285.8052978515625,291.2809143066406,293.258544921875,313.1779479980469,299.9701538085937,283.1499938964844,20390.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823582112789154,1.0,0.0,0.0,2.7147395610809326,2.7147529125213623,4.917560545436572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4896.77685546875,0.0,633.4519653320312,1895.4371337890625,-0.0,2688.786376953125,0.6704980731010437,1.0,0.0,3.0,1.0,0.0
12307680,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.8546253442764282,0.4642840027809143,0.4210155308246612,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.8459428548812866,0.4500161409378052,0.429523766040802,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.8512543439865112,0.4587513506412506,0.3234902322292328,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.7930559515953064,0.3670861423015594,0.3517047166824341,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.7183864712715149,0.2687824964523315,1.2302261590957642,284.7944030761719,284.95001220703125,295.7977905273437,288.2995910644531,295.7991027832031,297.1473693847656,286.79443359375,1.0,0.639794111251831,1.0,1.0,0.0,1.0,-3.3095223903656006,3.309513568878174,8.800954674370587e-06,2.554183959960937,0.8897221088409424,0.8897221088409424,0.0,205.90928649902344,184.0,30174.173828125,-0.0,3236.061279296875,1.0,283.1499938964844,285.8052978515625,291.2809143066406,293.258544921875,313.1779479980469,299.9701538085937,283.1499938964844,20390.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823582112789154,1.0,0.0,0.0,2.7147395610809326,2.7147529125213623,4.917560545436572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4896.77685546875,0.0,633.4519653320312,1895.4371337890625,-0.0,2688.786376953125,0.6704980731010437,1.0,0.0,3.0,1.0,0.0
12307740,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8642704486846924,0.4633187055587768,0.4197544455528259,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8563703298568726,0.450838178396225,0.4298776090145111,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8612253665924072,0.4585146903991699,0.3230160474777221,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.8032164573669434,0.3675291538238525,0.3517067432403564,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.7262288928031921,0.2685615718364715,1.2272679805755615,284.8112487792969,284.95001220703125,295.7195129394531,288.2698974609375,295.7208251953125,297.1484069824219,286.8115234375,1.0,0.6338176131248474,1.0,1.0,0.0,1.0,-3.304304599761963,3.304295778274536,8.772904038778506e-06,2.5500316619873047,0.8880088329315186,0.8880088329315186,0.0,196.12307739257807,172.0,29803.4921875,-0.0,3169.20947265625,1.0,283.1499938964844,285.8364562988281,291.2488098144531,293.2032165527344,313.1779479980469,299.9701538085937,283.1499938964844,19511.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193067908287048,1.0,0.0,0.0,2.649724006652832,2.6497366428375244,4.684838472712727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4866.82177734375,0.0,589.48876953125,1895.4371337890625,-0.0,2649.1484375,0.6574082970619202,1.0,0.0,3.0,1.0,0.0
12307800,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8642704486846924,0.4633187055587768,0.4197544455528259,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8563703298568726,0.450838178396225,0.4298776090145111,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8612253665924072,0.4585146903991699,0.3230160474777221,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.8032164573669434,0.3675291538238525,0.3517067432403564,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.7262288928031921,0.2685615718364715,1.2272679805755615,284.8112487792969,284.95001220703125,295.7195129394531,288.2698974609375,295.7208251953125,297.1484069824219,286.8115234375,1.0,0.6338176131248474,1.0,1.0,0.0,1.0,-3.304304599761963,3.304295778274536,8.772904038778506e-06,2.5500316619873047,0.8880088329315186,0.8880088329315186,0.0,196.12307739257807,172.0,29803.4921875,-0.0,3169.20947265625,1.0,283.1499938964844,285.8364562988281,291.2488098144531,293.2032165527344,313.1779479980469,299.9701538085937,283.1499938964844,19511.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193067908287048,1.0,0.0,0.0,2.649724006652832,2.6497366428375244,4.684838472712727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4866.82177734375,0.0,589.48876953125,1895.4371337890625,-0.0,2649.1484375,0.6574082970619202,1.0,0.0,3.0,1.0,0.0
12307860,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8765466809272766,0.4624074697494507,0.4185432195663452,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8694795966148376,0.451736181974411,0.4302920997142792,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8738526701927185,0.4583458006381988,0.3225850760936737,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8152946829795837,0.3680459260940552,0.3517636358737945,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.7358665466308594,0.2684296071529388,1.2246209383010864,284.8135070800781,284.95001220703125,295.6422119140625,288.2406921386719,295.6435241699219,297.15008544921875,286.8133850097656,1.0,0.627318799495697,1.0,1.0,0.0,1.0,-3.299712896347046,3.2997043132781982,8.748273103265092e-06,2.546384334564209,0.8862125873565674,0.8862125873565674,0.0,185.2719116210937,160.0,29504.0859375,-0.0,3097.938232421875,1.0,283.1499938964844,285.8495483398437,291.2206115722656,293.1561279296875,313.1779479980469,299.9701538085937,283.1499938964844,19036.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152601718902588,1.0,0.0,0.0,2.611328601837158,2.6113409996032715,4.55005277899545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4843.0751953125,0.0,564.6951904296875,1895.4371337890625,-0.0,2611.71533203125,0.6482431888580322,1.0,0.0,3.0,1.0,0.0
12307920,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8765466809272766,0.4624074697494507,0.4185432195663452,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8694795966148376,0.451736181974411,0.4302920997142792,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8738526701927185,0.4583458006381988,0.3225850760936737,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8152946829795837,0.3680459260940552,0.3517636358737945,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.7358665466308594,0.2684296071529388,1.2246209383010864,284.8135070800781,284.95001220703125,295.6422119140625,288.2406921386719,295.6435241699219,297.15008544921875,286.8133850097656,1.0,0.627318799495697,1.0,1.0,0.0,1.0,-3.299712896347046,3.2997043132781982,8.748273103265092e-06,2.546384334564209,0.8862125873565674,0.8862125873565674,0.0,185.2719116210937,160.0,29504.0859375,-0.0,3097.938232421875,1.0,283.1499938964844,285.8495483398437,291.2206115722656,293.1561279296875,313.1779479980469,299.9701538085937,283.1499938964844,19036.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152601718902588,1.0,0.0,0.0,2.611328601837158,2.6113409996032715,4.55005277899545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4843.0751953125,0.0,564.6951904296875,1895.4371337890625,-0.0,2611.71533203125,0.6482431888580322,1.0,0.0,3.0,1.0,0.0
12307980,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.8912487030029297,0.4614681005477905,0.4172976911067962,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.8851408362388611,0.4526373445987701,0.4307009279727936,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.8889585733413696,0.4581635892391205,0.3221389353275299,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080139160156,0.8286375403404236,0.3685680627822876,0.3518169522285461,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080749511719,0.7473905682563782,0.2683184444904327,1.2220321893692017,284.8079528808594,284.95001220703125,295.5662536621094,288.2121276855469,295.5675354003906,297.15167236328125,286.8076171875,1.0,0.6205101013183594,1.0,1.0,0.0,1.0,-3.295121192932129,3.295112609863281,8.723711289349012e-06,2.542750597000122,0.8842873573303223,0.8842873573303223,0.0,173.9331817626953,148.0,29233.048828125,-0.0,3024.11962890625,1.0,283.1499938964844,285.8535461425781,291.19415283203125,293.1130065917969,313.1779479980469,299.9701538085937,283.1499938964844,18734.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116626143455505,1.0,0.0,0.0,2.5841572284698486,2.584169387817383,4.455857265384111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4821.25244140625,0.0,547.7360229492188,1895.4371337890625,-0.0,2578.512451171875,0.6417942643165588,1.0,0.0,3.0,1.0,0.0
12308040,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.8912487030029297,0.4614681005477905,0.4172976911067962,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.8851408362388611,0.4526373445987701,0.4307009279727936,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.8889585733413696,0.4581635892391205,0.3221389353275299,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080139160156,0.8286375403404236,0.3685680627822876,0.3518169522285461,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080749511719,0.7473905682563782,0.2683184444904327,1.2220321893692017,284.8079528808594,284.95001220703125,295.5662536621094,288.2121276855469,295.5675354003906,297.15167236328125,286.8076171875,1.0,0.6205101013183594,1.0,1.0,0.0,1.0,-3.295121192932129,3.295112609863281,8.723711289349012e-06,2.542750597000122,0.8842873573303223,0.8842873573303223,0.0,173.9331817626953,148.0,29233.048828125,-0.0,3024.11962890625,1.0,283.1499938964844,285.8535461425781,291.19415283203125,293.1130065917969,313.1779479980469,299.9701538085937,283.1499938964844,18734.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116626143455505,1.0,0.0,0.0,2.5841572284698486,2.584169387817383,4.455857265384111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4821.25244140625,0.0,547.7360229492188,1895.4371337890625,-0.0,2578.512451171875,0.6417942643165588,1.0,0.0,3.0,1.0,0.0
12308100,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.8995437026023865,0.4609852731227875,0.4166594743728637,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.893970787525177,0.4530834257602691,0.4308982193470001,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.8974767327308655,0.4580623209476471,0.3219064772129059,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.8360395431518555,0.3688246011734009,0.3518367707729339,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033142089844,0.7539980411529541,0.2682617902755737,1.220724105834961,284.8031921386719,284.95001220703125,295.5289001464844,288.1981506347656,295.5301818847656,297.15234375,286.8027648925781,1.0,0.6170248985290527,1.0,1.0,0.0,1.0,-3.292762279510498,3.2927536964416504,8.711120244697668e-06,2.540889024734497,0.8832608461380005,0.8832608461380005,0.0,168.16659545898438,148.0,29105.16015625,-0.0,2986.604248046875,1.0,283.1499938964844,285.8531799316406,291.1811828613281,293.0922241210937,313.1779479980469,299.9701538085937,283.1499938964844,18627.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100157976150513,1.0,0.0,0.0,2.573431491851806,2.573443651199341,4.418944854478468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4810.794921875,0.0,541.2021484375,1895.4371337890625,-0.0,2563.3388671875,0.6392642855644226,1.0,0.0,3.0,1.0,0.0
12308160,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.9087164998054504,0.460495263338089,0.4160126745700836,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.9035124182701112,0.4535266160964966,0.4310909509658813,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.9067787528038024,0.457955002784729,0.321668267250061,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.8441089391708374,0.3690775632858276,0.351851612329483,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.797607421875,0.7612691521644592,0.2682026028633117,1.219399333000183,284.7974548339844,284.95001220703125,295.49200439453125,288.18438720703125,295.4932556152344,297.1529541015625,286.7969665527344,1.0,0.6134969592094421,1.0,1.0,0.0,1.0,-3.290354490280152,3.290345907211304,8.698285455466248e-06,2.538991928100586,0.8821853399276733,0.8821853399276733,0.0,162.35885620117188,136.0,28981.3203125,-0.0,2948.806640625,1.0,283.1499938964844,285.8516540527344,291.1682434082031,293.0717468261719,313.1779479980469,299.9701538085937,283.1499938964844,18544.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084476590156555,1.0,0.0,0.0,2.564095497131348,2.5641074180603027,4.386940588574362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4800.56494140625,0.0,535.60302734375,1895.4371337890625,-0.0,2548.9052734375,0.6370732188224792,1.0,0.0,3.0,1.0,0.0
12308220,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.9314365386962892,0.4595024287700653,0.4147022068500519,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.9270729422569276,0.4544090926647186,0.4314681887626648,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.929899275302887,0.4577288627624511,0.3211801648139953,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.8628354668617249,0.3695758879184723,0.3518701791763305,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.7781426310539246,0.2680767178535461,1.216701865196228,284.7841186523437,284.95001220703125,295.4197998046875,288.1575927734375,295.4210205078125,297.15399169921875,286.7835693359375,1.0,0.6063393950462341,1.0,1.0,0.0,1.0,-3.285423994064331,3.2854151725769043,8.672053809277713e-06,2.535115957260132,0.8798843622207642,0.8798843622207642,0.0,150.6639404296875,124.0,28743.501953125,-0.0,2872.685791015625,1.0,283.1499938964844,285.8463439941406,291.1426086425781,293.0315856933594,313.1779479980469,299.9701538085937,283.1499938964844,18426.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054654002189636,1.0,0.0,0.0,2.5483040809631348,2.54831600189209,4.333071501605446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4780.6845703125,0.0,526.3419799804688,1895.4371337890625,-0.0,2521.498046875,0.6333972215652466,1.0,0.0,3.0,1.0,0.0
12308280,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.9314365386962892,0.4595024287700653,0.4147022068500519,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.9270729422569276,0.4544090926647186,0.4314681887626648,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.929899275302887,0.4577288627624511,0.3211801648139953,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.8628354668617249,0.3695758879184723,0.3518701791763305,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.7781426310539246,0.2680767178535461,1.216701865196228,284.7841186523437,284.95001220703125,295.4197998046875,288.1575927734375,295.4210205078125,297.15399169921875,286.7835693359375,1.0,0.6063393950462341,1.0,1.0,0.0,1.0,-3.285423994064331,3.2854151725769043,8.672053809277713e-06,2.535115957260132,0.8798843622207642,0.8798843622207642,0.0,150.6639404296875,124.0,28743.501953125,-0.0,2872.685791015625,1.0,283.1499938964844,285.8463439941406,291.1426086425781,293.0315856933594,313.1779479980469,299.9701538085937,283.1499938964844,18426.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054654002189636,1.0,0.0,0.0,2.5483040809631348,2.54831600189209,4.333071501605446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4780.6845703125,0.0,526.3419799804688,1895.4371337890625,-0.0,2521.498046875,0.6333972215652466,1.0,0.0,3.0,1.0,0.0
12308340,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9581365585327148,0.4585044384002685,0.4133810102939605,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9554138779640198,0.4552952945232391,0.4318434000015259,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9572557806968688,0.4574981927871704,0.320684403181076,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.8860525488853455,0.3700707256793976,0.3518806099891662,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696228027344,0.7987655997276306,0.2679440081119537,1.2139554023742676,284.7694396972656,284.95001220703125,295.3500061035156,288.13189697265625,295.3511657714844,297.1548767089844,286.7688293457031,1.0,0.5990704894065857,1.0,1.0,0.0,1.0,-3.280399799346924,3.280391216278076,8.645395610074047e-06,2.5311782360076904,0.8773767352104187,0.8773767352104187,0.0,138.89476013183594,142.0,28516.982421875,-0.0,2796.180419921875,1.0,283.1499938964844,285.83917236328125,291.1175537109375,292.99249267578125,313.1779479980469,299.9701538085937,283.1499938964844,18356.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026081323623657,1.0,0.0,0.0,2.5350797176361084,2.5350916385650635,4.288215507131099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4761.56298828125,0.0,518.8179931640625,1895.4371337890625,-0.0,2495.294677734375,0.6303564310073853,1.0,0.0,3.0,1.0,0.0
12308400,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9581365585327148,0.4585044384002685,0.4133810102939605,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9554138779640198,0.4552952945232391,0.4318434000015259,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9572557806968688,0.4574981927871704,0.320684403181076,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.8860525488853455,0.3700707256793976,0.3518806099891662,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696228027344,0.7987655997276306,0.2679440081119537,1.2139554023742676,284.7694396972656,284.95001220703125,295.3500061035156,288.13189697265625,295.3511657714844,297.1548767089844,286.7688293457031,1.0,0.5990704894065857,1.0,1.0,0.0,1.0,-3.280399799346924,3.280391216278076,8.645395610074047e-06,2.5311782360076904,0.8773767352104187,0.8773767352104187,0.0,138.89476013183594,142.0,28516.982421875,-0.0,2796.180419921875,1.0,283.1499938964844,285.83917236328125,291.1175537109375,292.99249267578125,313.1779479980469,299.9701538085937,283.1499938964844,18356.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026081323623657,1.0,0.0,0.0,2.5350797176361084,2.5350916385650635,4.288215507131099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4761.56298828125,0.0,518.8179931640625,1895.4371337890625,-0.0,2495.294677734375,0.6303564310073853,1.0,0.0,3.0,1.0,0.0
12308460,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.9543557167053224,0.4574828743934631,0.4125278294086456,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.953013002872467,0.4561778008937835,0.4327252805233001,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.9540349245071412,0.4572528302669525,0.3205563127994537,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.8837639689445496,0.3705513477325439,0.3523891270160675,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.796207070350647,0.2677888572216034,1.2135435342788696,284.7567138671875,284.95001220703125,295.2804260253906,288.106689453125,295.2816162109375,297.1554870605469,286.7562866210937,1.0,0.6004610061645508,1.0,1.0,0.0,1.0,-3.280388832092285,3.280380249023437,8.645021807751618e-06,2.53104567527771,0.8747111558914185,0.8747111558914185,0.0,140.1200714111328,160.0,28325.15234375,-0.0,2803.023681640625,1.0,283.1499938964844,285.83331298828125,291.0934143066406,292.9556884765625,313.1779479980469,299.9701538085937,283.1499938964844,18316.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999321222305298,1.0,0.0,0.0,2.52329683303833,2.523308515548706,4.248445577559324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4744.43310546875,0.0,512.291748046875,1895.4371337890625,-0.0,2470.804443359375,0.6276775598526001,1.0,0.0,3.0,1.0,0.0
12308520,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.9543557167053224,0.4574828743934631,0.4125278294086456,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.953013002872467,0.4561778008937835,0.4327252805233001,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.9540349245071412,0.4572528302669525,0.3205563127994537,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.8837639689445496,0.3705513477325439,0.3523891270160675,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.796207070350647,0.2677888572216034,1.2135435342788696,284.7567138671875,284.95001220703125,295.2804260253906,288.106689453125,295.2816162109375,297.1554870605469,286.7562866210937,1.0,0.6004610061645508,1.0,1.0,0.0,1.0,-3.280388832092285,3.280380249023437,8.645021807751618e-06,2.53104567527771,0.8747111558914185,0.8747111558914185,0.0,140.1200714111328,160.0,28325.15234375,-0.0,2803.023681640625,1.0,283.1499938964844,285.83331298828125,291.0934143066406,292.9556884765625,313.1779479980469,299.9701538085937,283.1499938964844,18316.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999321222305298,1.0,0.0,0.0,2.52329683303833,2.523308515548706,4.248445577559324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4744.43310546875,0.0,512.291748046875,1895.4371337890625,-0.0,2470.804443359375,0.6276775598526001,1.0,0.0,3.0,1.0,0.0
12308580,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.932370662689209,0.4563809633255005,0.4118952453136444,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.9324718713760376,0.4570085108280182,0.4338667094707489,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.9326505064964294,0.4569425284862518,0.3206105530261993,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451477050781,0.8665686845779419,0.3709646761417389,0.3531434535980224,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452392578125,0.7800886631011963,0.2675490379333496,1.2142292261123655,284.7450866699219,284.95001220703125,295.2087707519531,288.0813293457031,295.2099914550781,297.15533447265625,286.7446594238281,1.0,0.6059973835945129,1.0,1.0,0.0,1.0,-3.2827959060668945,3.282787322998047,8.657632861286402e-06,2.5328714847564697,0.8719009757041931,0.8719009757041931,0.0,149.06451416015625,178.0,28146.5,-0.0,2858.177490234375,1.0,283.1499938964844,285.8280944824219,291.06982421875,292.92095947265625,313.1779479980469,299.9701538085937,283.1499938964844,18295.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976316213607788,1.0,0.0,0.0,2.51226544380188,2.512277126312256,4.2113799736398505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4728.35400390625,0.0,506.3185119628906,1895.4371337890625,-0.0,2449.791259765625,0.6251923441886902,1.0,0.0,3.0,1.0,0.0
12308640,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.932370662689209,0.4563809633255005,0.4118952453136444,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.9324718713760376,0.4570085108280182,0.4338667094707489,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.9326505064964294,0.4569425284862518,0.3206105530261993,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451477050781,0.8665686845779419,0.3709646761417389,0.3531434535980224,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452392578125,0.7800886631011963,0.2675490379333496,1.2142292261123655,284.7450866699219,284.95001220703125,295.2087707519531,288.0813293457031,295.2099914550781,297.15533447265625,286.7446594238281,1.0,0.6059973835945129,1.0,1.0,0.0,1.0,-3.2827959060668945,3.282787322998047,8.657632861286402e-06,2.5328714847564697,0.8719009757041931,0.8719009757041931,0.0,149.06451416015625,178.0,28146.5,-0.0,2858.177490234375,1.0,283.1499938964844,285.8280944824219,291.06982421875,292.92095947265625,313.1779479980469,299.9701538085937,283.1499938964844,18295.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976316213607788,1.0,0.0,0.0,2.51226544380188,2.512277126312256,4.2113799736398505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4728.35400390625,0.0,506.3185119628906,1895.4371337890625,-0.0,2449.791259765625,0.6251923441886902,1.0,0.0,3.0,1.0,0.0
12308700,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392578125,0.9185314774513244,0.4558015465736389,0.4116160273551941,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392578125,0.9193753600120544,0.4574035704135895,0.4344848692417145,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392578125,0.9191107749938964,0.4567632377147674,0.3206698298454284,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.8561518788337708,0.371144950389862,0.3535623252391815,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.7702733278274536,0.2673949897289276,1.214735984802246,284.7392578125,284.95001220703125,295.1722106933594,288.0685729980469,295.1734924316406,297.1549987792969,286.73883056640625,1.0,0.6097185611724854,1.0,1.0,0.0,1.0,-3.284387588500977,3.28437876701355,8.666014764457941e-06,2.5340936183929443,0.87043696641922,0.87043696641922,0.0,155.2481231689453,178.0,28058.203125,-0.0,2896.199951171875,1.0,283.1499938964844,285.825439453125,291.0578308105469,292.9036560058594,313.1779479980469,299.9701538085937,283.1499938964844,18290.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965971231460571,1.0,0.0,0.0,2.506874084472656,2.506885528564453,4.193323661638715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4720.337890625,0.0,503.4427490234375,1895.4371337890625,-0.0,2440.35498046875,0.6239848732948303,1.0,0.0,3.0,1.0,0.0
12308760,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333679199219,0.9049692153930664,0.4552057385444641,0.4113496243953705,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333679199219,0.906416952610016,0.4577866494655609,0.4351210296154022,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333679199219,0.905773401260376,0.4565699398517608,0.3207408487796783,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333984375,0.8456858992576599,0.3713092505931854,0.3539953827857971,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7335205078125,0.7603689432144165,0.2672196924686432,1.2152864933013916,284.7333374023437,284.95001220703125,295.1352233886719,288.0557861328125,295.1365051269531,297.15447998046875,286.73291015625,1.0,0.6138462424278259,1.0,1.0,0.0,1.0,-3.286100149154663,3.2860913276672363,8.675050594320055e-06,2.5354132652282715,0.8689326047897339,0.8689326047897339,0.0,162.1953125,196.0,27969.615234375,-0.0,2938.7998046875,1.0,283.1499938964844,285.8227233886719,291.04559326171875,292.8861389160156,313.1779479980469,299.9701538085937,283.1499938964844,18288.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956103086471558,1.0,0.0,0.0,2.501500606536865,2.501512050628662,4.175365972969304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4712.2529296875,0.0,500.6016845703125,1895.4371337890625,-0.0,2431.361083984375,0.6227852702140808,1.0,0.0,3.0,1.0,0.0
12308820,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.8807623982429504,0.4539730250835418,0.410835325717926,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.8833888173103333,0.4585229158401489,0.4364238381385803,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.8820409178733826,0.4561483561992645,0.3209016919136047,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.8259838223457336,0.3715966343879699,0.3548811674118042,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.7418427467346191,0.266813188791275,1.216413140296936,284.7212829589844,284.95001220703125,295.0600280761719,288.030029296875,295.06134033203125,297.15313720703125,286.7208557128906,1.0,0.6228728294372559,1.0,1.0,0.0,1.0,-3.2896616458892822,3.2896528244018555,8.693880772625562e-06,2.5381674766540527,0.8658016920089722,0.8658016920089722,0.0,177.63162231445312,214.0,27790.001953125,-0.0,3033.084716796875,1.0,283.1499938964844,285.817138671875,291.0204162597656,292.85028076171875,313.1779479980469,299.9701538085937,283.1499938964844,18289.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936961650848389,1.0,0.0,0.0,2.490661859512329,2.490673303604126,4.139261591262766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4695.78173828125,0.0,494.9372863769531,1895.4371337890625,-0.0,2413.936279296875,0.6203750967979431,1.0,0.0,3.0,1.0,0.0
12308880,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.8807623982429504,0.4539730250835418,0.410835325717926,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.8833888173103333,0.4585229158401489,0.4364238381385803,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.8820409178733826,0.4561483561992645,0.3209016919136047,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.8259838223457336,0.3715966343879699,0.3548811674118042,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.7418427467346191,0.266813188791275,1.216413140296936,284.7212829589844,284.95001220703125,295.0600280761719,288.030029296875,295.06134033203125,297.15313720703125,286.7208557128906,1.0,0.6228728294372559,1.0,1.0,0.0,1.0,-3.2896616458892822,3.2896528244018555,8.693880772625562e-06,2.5381674766540527,0.8658016920089722,0.8658016920089722,0.0,177.63162231445312,214.0,27790.001953125,-0.0,3033.084716796875,1.0,283.1499938964844,285.817138671875,291.0204162597656,292.85028076171875,313.1779479980469,299.9701538085937,283.1499938964844,18289.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936961650848389,1.0,0.0,0.0,2.490661859512329,2.490673303604126,4.139261591262766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4695.78173828125,0.0,494.9372863769531,1895.4371337890625,-0.0,2413.936279296875,0.6203750967979431,1.0,0.0,3.0,1.0,0.0
