time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308940,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.8592178225517273,0.4526951014995575,0.410327136516571,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.8629124164581299,0.4592273831367492,0.4377461373806,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.8609257936477661,0.455689013004303,0.3210726082324981,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.708984375,0.8077316880226135,0.3718379735946655,0.3557727038860321,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.72555011510849,0.2663428783416748,1.2174841165542605,284.7089233398437,284.95001220703125,294.9833374023437,288.00408935546875,294.9846496582031,297.1514892578125,286.7084655761719,1.0,0.6324834823608398,1.0,1.0,0.0,1.0,-3.293206214904785,3.293197631835937,8.71266547619598e-06,2.54091739654541,0.8625032305717468,0.8625032305717468,0.0,194.3781280517578,232.0,27605.83203125,-0.0,3134.900146484375,1.0,283.1499938964844,285.8113708496094,290.9944152832031,292.81329345703125,313.1779479980469,299.9701538085937,283.1499938964844,18297.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917675375938416,1.0,0.0,0.0,2.479522943496704,2.479534387588501,4.102321042864787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4678.88134765625,0.0,489.1949157714844,1895.4371337890625,-0.0,2396.40869140625,0.6179081797599792,1.0,0.0,3.0,1.0,0.0
12309000,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.8592178225517273,0.4526951014995575,0.410327136516571,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.8629124164581299,0.4592273831367492,0.4377461373806,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.8609257936477661,0.455689013004303,0.3210726082324981,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.708984375,0.8077316880226135,0.3718379735946655,0.3557727038860321,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.72555011510849,0.2663428783416748,1.2174841165542605,284.7089233398437,284.95001220703125,294.9833374023437,288.00408935546875,294.9846496582031,297.1514892578125,286.7084655761719,1.0,0.6324834823608398,1.0,1.0,0.0,1.0,-3.293206214904785,3.293197631835937,8.71266547619598e-06,2.54091739654541,0.8625032305717468,0.8625032305717468,0.0,194.3781280517578,232.0,27605.83203125,-0.0,3134.900146484375,1.0,283.1499938964844,285.8113708496094,290.9944152832031,292.81329345703125,313.1779479980469,299.9701538085937,283.1499938964844,18297.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917675375938416,1.0,0.0,0.0,2.479522943496704,2.479534387588501,4.102321042864787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4678.88134765625,0.0,489.1949157714844,1895.4371337890625,-0.0,2396.40869140625,0.6179081797599792,1.0,0.0,3.0,1.0,0.0
12309060,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.840803325176239,0.4513812065124511,0.4098122715950012,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8454225659370422,0.4599083065986633,0.4390733540058136,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8428835272789001,0.4552008509635925,0.321243405342102,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964111328125,0.7903557419776917,0.372042715549469,0.3566565215587616,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.7105134129524231,0.2658208608627319,1.2184475660324097,284.69635009765625,284.95001220703125,294.90533447265625,287.9779357910156,294.9066772460937,297.149658203125,286.6958923339844,1.0,0.6423364281654358,1.0,1.0,0.0,1.0,-3.296610116958618,3.2966015338897705,8.730741683393717e-06,2.5435657501220703,0.8590338826179504,0.8590338826179504,0.0,211.848861694336,220.0,27416.400390625,-0.0,3240.69482421875,1.0,283.1499938964844,285.8055419921875,290.9678955078125,292.775390625,313.1779479980469,299.9701538085937,283.1499938964844,18309.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897579073905945,1.0,0.0,0.0,2.46791934967041,2.467930555343628,4.064014547111583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4661.58837890625,0.0,483.2837524414063,1895.4371337890625,-0.0,2378.177001953125,0.6153457164764404,1.0,0.0,3.0,1.0,0.0
12309120,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.840803325176239,0.4513812065124511,0.4098122715950012,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8454225659370422,0.4599083065986633,0.4390733540058136,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8428835272789001,0.4552008509635925,0.321243405342102,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964111328125,0.7903557419776917,0.372042715549469,0.3566565215587616,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.7105134129524231,0.2658208608627319,1.2184475660324097,284.69635009765625,284.95001220703125,294.90533447265625,287.9779357910156,294.9066772460937,297.149658203125,286.6958923339844,1.0,0.6423364281654358,1.0,1.0,0.0,1.0,-3.296610116958618,3.2966015338897705,8.730741683393717e-06,2.5435657501220703,0.8590338826179504,0.8590338826179504,0.0,211.848861694336,220.0,27416.400390625,-0.0,3240.69482421875,1.0,283.1499938964844,285.8055419921875,290.9678955078125,292.775390625,313.1779479980469,299.9701538085937,283.1499938964844,18309.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897579073905945,1.0,0.0,0.0,2.46791934967041,2.467930555343628,4.064014547111583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4661.58837890625,0.0,483.2837524414063,1895.4371337890625,-0.0,2378.177001953125,0.6153457164764404,1.0,0.0,3.0,1.0,0.0
12309180,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.8360663056373596,0.4500701129436493,0.4088021516799927,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.8417598605155945,0.4605898559093475,0.43988236784935,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.838590681552887,0.4547131657600403,0.3210299611091614,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808166503906,0.7864295840263367,0.3722380697727203,0.3570115566253662,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.7063601613044739,0.2652797698974609,1.2168492078781128,284.6807556152344,284.95001220703125,294.8262634277344,287.9515991210937,294.8276062011719,297.1479797363281,286.6800842285156,1.0,0.6437200307846069,1.0,1.0,0.0,1.0,-3.2946250438690186,3.294616222381592,8.720490768610034e-06,2.5421359539031982,0.8553450107574463,0.8553450107574463,0.0,216.1830291748047,208.0,27192.43359375,-0.0,3260.62841796875,1.0,283.1499938964844,285.7973022460937,290.9407043457031,292.73565673828125,313.1779479980469,299.9701538085937,283.1499938964844,18326.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875944972038269,1.0,0.0,0.0,2.455705642700196,2.455717086791992,4.023889061954833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4642.5029296875,0.0,477.1373901367188,1895.4371337890625,-0.0,2358.587158203125,0.6126558184623718,1.0,0.0,3.0,1.0,0.0
12309240,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.8360663056373596,0.4500701129436493,0.4088021516799927,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.8417598605155945,0.4605898559093475,0.43988236784935,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.838590681552887,0.4547131657600403,0.3210299611091614,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808166503906,0.7864295840263367,0.3722380697727203,0.3570115566253662,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.7063601613044739,0.2652797698974609,1.2168492078781128,284.6807556152344,284.95001220703125,294.8262634277344,287.9515991210937,294.8276062011719,297.1479797363281,286.6800842285156,1.0,0.6437200307846069,1.0,1.0,0.0,1.0,-3.2946250438690186,3.294616222381592,8.720490768610034e-06,2.5421359539031982,0.8553450107574463,0.8553450107574463,0.0,216.1830291748047,208.0,27192.43359375,-0.0,3260.62841796875,1.0,283.1499938964844,285.7973022460937,290.9407043457031,292.73565673828125,313.1779479980469,299.9701538085937,283.1499938964844,18326.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875944972038269,1.0,0.0,0.0,2.455705642700196,2.455717086791992,4.023889061954833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4642.5029296875,0.0,477.1373901367188,1895.4371337890625,-0.0,2358.587158203125,0.6126558184623718,1.0,0.0,3.0,1.0,0.0
12309300,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.8365225791931152,0.449440062046051,0.4081980884075165,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.8427981734275818,0.4609514772891998,0.4401782751083374,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.8392876386642456,0.4544914960861206,0.3208439648151397,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.7873486876487732,0.3723547756671905,0.3570781946182251,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.7068888545036316,0.2650283873081207,1.2155193090438845,284.6719665527344,284.95001220703125,294.786376953125,287.9383850097656,294.7877197265625,297.1474304199219,286.6712951660156,1.0,0.6427988409996033,1.0,1.0,0.0,1.0,-3.2925126552581787,3.292503833770752,8.709340363566298e-06,2.5405173301696777,0.8534035682678223,0.8534035682678223,0.0,215.1634826660156,208.0,27071.83203125,-0.0,3250.172607421875,1.0,283.1499938964844,285.7925109863281,290.9266357421875,292.714599609375,313.1779479980469,299.9701538085937,283.1499938964844,18336.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863810062408447,1.0,0.0,0.0,2.449298620223999,2.449309825897217,4.002919524737081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4632.31201171875,0.0,473.9430236816406,1895.4371337890625,-0.0,2347.6162109375,0.6112478375434875,1.0,0.0,3.0,1.0,0.0
12309360,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.8381704092025757,0.4488270878791809,0.407560646533966,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.8450576066970825,0.4613288044929504,0.4404371082782745,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.8411880731582642,0.4542857408523559,0.3206308782100677,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.7894899845123291,0.3724862933158874,0.357106864452362,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632385253906,0.7085278630256653,0.2647931575775146,1.2140138149261477,284.6629943847656,284.95001220703125,294.74627685546875,287.92510986328125,294.7476501464844,297.1470947265625,286.66229248046875,1.0,0.641151487827301,1.0,1.0,0.0,1.0,-3.2900259494781494,3.2900171279907227,8.696205441083293e-06,2.538604736328125,0.851399838924408,0.851399838924408,0.0,212.8220977783203,196.0,26948.08203125,-0.0,3231.47216796875,1.0,283.1499938964844,285.7875671386719,290.91241455078125,292.69305419921875,313.1779479980469,299.9701538085937,283.1499938964844,18347.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850664854049683,1.0,0.0,0.0,2.4426708221435547,2.4426820278167725,3.981285203735752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4621.91015625,0.0,470.65771484375,1895.4371337890625,-0.0,2335.746337890625,0.6097928881645203,1.0,0.0,3.0,1.0,0.0
12309420,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8441320657730103,0.4476465582847595,0.4062303304672241,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8523487448692322,0.4621281921863556,0.4408946633338928,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8476991057395935,0.453918308019638,0.3201602101325989,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449584960937,0.7964845895767212,0.3727917969226837,0.3571019768714905,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.7140693068504333,0.2643710672855377,1.210731029510498,284.6448669433594,284.95001220703125,294.6655578613281,287.8984069824219,294.6669616699219,297.1469421386719,286.6441650390625,1.0,0.6364076137542725,1.0,1.0,0.0,1.0,-3.2844574451446533,3.2844488620758057,8.666806024848484e-06,2.5343129634857178,0.8472086787223816,0.8472086787223816,0.0,205.49679565429688,184.0,26694.5390625,-0.0,3178.023193359375,1.0,283.1499938964844,285.7777709960937,290.88397216796875,292.6493225097656,313.1779479980469,299.9701538085937,283.1499938964844,18371.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821699976921082,1.0,0.0,0.0,2.428701162338257,2.4287123680114746,3.9358772596642666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4600.80078125,0.0,463.7913208007813,1895.4371337890625,-0.0,2309.64501953125,0.606730043888092,1.0,0.0,3.0,1.0,0.0
12309480,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8441320657730103,0.4476465582847595,0.4062303304672241,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8523487448692322,0.4621281921863556,0.4408946633338928,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8476991057395935,0.453918308019638,0.3201602101325989,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449584960937,0.7964845895767212,0.3727917969226837,0.3571019768714905,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.7140693068504333,0.2643710672855377,1.210731029510498,284.6448669433594,284.95001220703125,294.6655578613281,287.8984069824219,294.6669616699219,297.1469421386719,286.6441650390625,1.0,0.6364076137542725,1.0,1.0,0.0,1.0,-3.2844574451446533,3.2844488620758057,8.666806024848484e-06,2.5343129634857178,0.8472086787223816,0.8472086787223816,0.0,205.49679565429688,184.0,26694.5390625,-0.0,3178.023193359375,1.0,283.1499938964844,285.7777709960937,290.88397216796875,292.6493225097656,313.1779479980469,299.9701538085937,283.1499938964844,18371.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821699976921082,1.0,0.0,0.0,2.428701162338257,2.4287123680114746,3.9358772596642666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4600.80078125,0.0,463.7913208007813,1895.4371337890625,-0.0,2309.64501953125,0.606730043888092,1.0,0.0,3.0,1.0,0.0
12309540,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.8528985977172852,0.4465159773826599,0.4048676788806915,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.8626044392585754,0.4629795551300049,0.4413193166255951,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.857084333896637,0.4536009430885315,0.3196641206741333,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6270751953125,0.8062096834182739,0.3731463551521301,0.3570614755153656,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62725830078125,0.7215889692306519,0.2640066146850586,1.207317590713501,284.62701416015625,284.95001220703125,294.5843505859375,287.8715515136719,294.58575439453125,297.1473388671875,286.6263122558594,1.0,0.6304814219474792,1.0,1.0,0.0,1.0,-3.2785794734954834,3.278570890426636,8.635821359348483e-06,2.529780626296997,0.8427806496620178,0.8427806496620178,0.0,196.0307159423828,172.0,26436.171875,-0.0,3112.093505859375,1.0,283.1499938964844,285.7684326171875,290.8558044433594,292.6054382324219,313.1779479980469,299.9701538085937,283.1499938964844,18397.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790111303329468,1.0,0.0,0.0,2.413722276687622,2.4137332439422607,3.887478214892326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4579.5654296875,0.0,456.5105285644531,1895.4371337890625,-0.0,2281.266357421875,0.6034502983093262,1.0,0.0,3.0,1.0,0.0
12309600,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.8528985977172852,0.4465159773826599,0.4048676788806915,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.8626044392585754,0.4629795551300049,0.4413193166255951,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.857084333896637,0.4536009430885315,0.3196641206741333,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6270751953125,0.8062096834182739,0.3731463551521301,0.3570614755153656,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62725830078125,0.7215889692306519,0.2640066146850586,1.207317590713501,284.62701416015625,284.95001220703125,294.5843505859375,287.8715515136719,294.58575439453125,297.1473388671875,286.6263122558594,1.0,0.6304814219474792,1.0,1.0,0.0,1.0,-3.2785794734954834,3.278570890426636,8.635821359348483e-06,2.529780626296997,0.8427806496620178,0.8427806496620178,0.0,196.0307159423828,172.0,26436.171875,-0.0,3112.093505859375,1.0,283.1499938964844,285.7684326171875,290.8558044433594,292.6054382324219,313.1779479980469,299.9701538085937,283.1499938964844,18397.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790111303329468,1.0,0.0,0.0,2.413722276687622,2.4137332439422607,3.887478214892326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4579.5654296875,0.0,456.5105285644531,1895.4371337890625,-0.0,2281.266357421875,0.6034502983093262,1.0,0.0,3.0,1.0,0.0
12309660,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.8641393184661865,0.445424735546112,0.4034991264343261,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.8754788041114807,0.4638733565807342,0.4417406320571899,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.869010865688324,0.4533242285251617,0.3191642165184021,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.8176173567771912,0.373540461063385,0.3570149838924408,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.7306830883026123,0.2636902928352356,1.203914761543274,284.6097717285156,284.95001220703125,294.5028076171875,287.84454345703125,294.50421142578125,297.1481018066406,286.6091003417969,1.0,0.6239044666290283,1.0,1.0,0.0,1.0,-3.272691488265991,3.272682905197144,8.604846698290203e-06,2.5252435207366943,0.838126003742218,0.838126003742218,0.0,185.4136199951172,160.0,26175.138671875,-0.0,3039.943603515625,1.0,283.1499938964844,285.75982666015625,290.8279724121094,292.56170654296875,313.1779479980469,299.9701538085937,283.1499938964844,18425.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756916284561157,1.0,0.0,0.0,2.39768385887146,2.397694826126098,3.83598774078564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4558.341796875,0.0,448.8033142089844,1895.4371337890625,-0.0,2251.54541015625,0.5999423861503601,1.0,0.0,3.0,1.0,0.0
12309720,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.8641393184661865,0.445424735546112,0.4034991264343261,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.8754788041114807,0.4638733565807342,0.4417406320571899,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.869010865688324,0.4533242285251617,0.3191642165184021,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.8176173567771912,0.373540461063385,0.3570149838924408,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.7306830883026123,0.2636902928352356,1.203914761543274,284.6097717285156,284.95001220703125,294.5028076171875,287.84454345703125,294.50421142578125,297.1481018066406,286.6091003417969,1.0,0.6239044666290283,1.0,1.0,0.0,1.0,-3.272691488265991,3.272682905197144,8.604846698290203e-06,2.5252435207366943,0.838126003742218,0.838126003742218,0.0,185.4136199951172,160.0,26175.138671875,-0.0,3039.943603515625,1.0,283.1499938964844,285.75982666015625,290.8279724121094,292.56170654296875,313.1779479980469,299.9701538085937,283.1499938964844,18425.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756916284561157,1.0,0.0,0.0,2.39768385887146,2.397694826126098,3.83598774078564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4558.341796875,0.0,448.8033142089844,1895.4371337890625,-0.0,2251.54541015625,0.5999423861503601,1.0,0.0,3.0,1.0,0.0
12309780,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.8778843283653259,0.4443651437759399,0.4021372199058532,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.8909373879432678,0.4648010730743408,0.4421713352203369,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.8834854364395142,0.4530809819698334,0.3186706900596618,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934143066406,0.8305266499519348,0.3739661574363708,0.3569756150245666,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7415345907211304,0.2634138166904449,1.2005832195281982,284.5933532714844,284.95001220703125,294.4211120605469,287.8174133300781,294.42254638671875,297.149169921875,286.5927124023437,1.0,0.6169643402099609,1.0,1.0,0.0,1.0,-3.2669243812561035,3.266915798187256,8.574574167141691e-06,2.520804643630981,0.8332561254501343,0.8332561254501343,0.0,174.18502807617188,148.0,25912.58203125,-0.0,2964.89697265625,1.0,283.1499938964844,285.7521667480469,290.80035400390625,292.5180969238281,313.1779479980469,299.9701538085937,283.1499938964844,18453.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722775340080261,1.0,0.0,0.0,2.380554437637329,2.3805651664733887,3.781373720812553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4537.158203125,0.0,440.6698303222656,1895.4371337890625,-0.0,2221.089599609375,0.5961995124816895,1.0,0.0,3.0,1.0,0.0
12309840,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.8778843283653259,0.4443651437759399,0.4021372199058532,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.8909373879432678,0.4648010730743408,0.4421713352203369,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.8834854364395142,0.4530809819698334,0.3186706900596618,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934143066406,0.8305266499519348,0.3739661574363708,0.3569756150245666,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7415345907211304,0.2634138166904449,1.2005832195281982,284.5933532714844,284.95001220703125,294.4211120605469,287.8174133300781,294.42254638671875,297.149169921875,286.5927124023437,1.0,0.6169643402099609,1.0,1.0,0.0,1.0,-3.2669243812561035,3.266915798187256,8.574574167141691e-06,2.520804643630981,0.8332561254501343,0.8332561254501343,0.0,174.18502807617188,148.0,25912.58203125,-0.0,2964.89697265625,1.0,283.1499938964844,285.7521667480469,290.80035400390625,292.5180969238281,313.1779479980469,299.9701538085937,283.1499938964844,18453.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722775340080261,1.0,0.0,0.0,2.380554437637329,2.3805651664733887,3.781373720812553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4537.158203125,0.0,440.6698303222656,1895.4371337890625,-0.0,2221.089599609375,0.5961995124816895,1.0,0.0,3.0,1.0,0.0
12309900,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.8857679963111877,0.4438456296920776,0.4014606475830078,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.8996748924255371,0.4652754962444305,0.4423917829990387,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.8917373418807983,0.4529703855514526,0.3184278607368469,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.8377813696861267,0.374189019203186,0.3569604158401489,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.7477758526802063,0.2632887363433838,1.1989526748657229,284.5854797363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3817138671875,297.1497497558594,286.5848693847656,1.0,0.6134077906608582,1.0,1.0,0.0,1.0,-3.2641046047210693,3.2640960216522217,8.55979942571139e-06,2.518636703491211,0.8307432532310486,0.8307432532310486,0.0,168.43479919433594,148.0,25780.947265625,-0.0,2926.849365234375,1.0,283.1499938964844,285.7486877441406,290.7865905761719,292.496337890625,313.1779479980469,299.9701538085937,283.1499938964844,18467.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770545482635498,1.0,0.0,0.0,2.371570587158203,2.371581077575684,3.752886641450459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4526.58154296875,0.0,436.4437255859375,1895.4371337890625,-0.0,2205.68359375,0.5942378640174866,1.0,0.0,3.0,1.0,0.0
12309960,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.8943753242492676,0.4433322548866272,0.4007874727249145,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.909359335899353,0.4657559096813202,0.4426157772541046,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.9007056951522827,0.4528663754463196,0.3181879818439483,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.845725953578949,0.3744176924228668,0.3569485247135162,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7546663880348206,0.263171523809433,1.1973474025726318,284.5778503417969,284.95001220703125,294.3395080566406,287.7901611328125,294.3409118652344,297.1503601074219,286.5772705078125,1.0,0.6098116636276245,1.0,1.0,0.0,1.0,-3.26133131980896,3.2613229751586914,8.545282980776392e-06,2.5165059566497803,0.8281815052032471,0.8281815052032471,0.0,162.6281280517578,136.0,25649.171875,-0.0,2888.650390625,1.0,283.1499938964844,285.7454833984375,290.7727966308594,292.4745483398437,313.1779479980469,299.9701538085937,283.1499938964844,18481.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687999606132507,1.0,0.0,0.0,2.3623104095458984,2.362321138381958,3.723636723407253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4516.01611328125,0.0,432.1162414550781,1895.4371337890625,-0.0,2190.189208984375,0.5922169089317322,1.0,0.0,3.0,1.0,0.0
12310020,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.9146539568901062,0.4423216581344604,0.399451732635498,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.933247983455658,0.4667309522628784,0.4430736899375915,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.9225673675537108,0.4526759088039398,0.317717432975769,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.8642122149467468,0.3748898506164551,0.3569348454475403,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.77076655626297,0.262958288192749,1.1942126750946045,284.5633544921875,284.95001220703125,294.2581787109375,287.7628479003906,294.25958251953125,297.15167236328125,286.5628356933594,1.0,0.6025326251983643,1.0,1.0,0.0,1.0,-3.2559239864349365,3.255915403366089,8.51702679938171e-06,2.5123560428619385,0.8229237794876099,0.8229237794876099,0.0,150.9066162109375,124.0,25385.466796875,-0.0,2812.1328125,1.0,283.1499938964844,285.7398681640625,290.7452392578125,292.43096923828125,313.1779479980469,299.9701538085937,283.1499938964844,18509.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652734518051147,1.0,0.0,0.0,2.3429934978485107,2.343003988265991,3.662988206087904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4494.9267578125,0.0,423.1822509765625,1895.4371337890625,-0.0,2158.983154296875,0.5880045890808105,1.0,0.0,3.0,1.0,0.0
12310080,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.9146539568901062,0.4423216581344604,0.399451732635498,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.933247983455658,0.4667309522628784,0.4430736899375915,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.9225673675537108,0.4526759088039398,0.317717432975769,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.8642122149467468,0.3748898506164551,0.3569348454475403,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.77076655626297,0.262958288192749,1.1942126750946045,284.5633544921875,284.95001220703125,294.2581787109375,287.7628479003906,294.25958251953125,297.15167236328125,286.5628356933594,1.0,0.6025326251983643,1.0,1.0,0.0,1.0,-3.2559239864349365,3.255915403366089,8.51702679938171e-06,2.5123560428619385,0.8229237794876099,0.8229237794876099,0.0,150.9066162109375,124.0,25385.466796875,-0.0,2812.1328125,1.0,283.1499938964844,285.7398681640625,290.7452392578125,292.43096923828125,313.1779479980469,299.9701538085937,283.1499938964844,18509.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652734518051147,1.0,0.0,0.0,2.3429934978485107,2.343003988265991,3.662988206087904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4494.9267578125,0.0,423.1822509765625,1895.4371337890625,-0.0,2158.983154296875,0.5880045890808105,1.0,0.0,3.0,1.0,0.0
12310140,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54998779296875,0.9412299394607544,0.4413356184959411,0.3981329798698425,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499572753906,0.9608168005943298,0.4677142202854156,0.4435390830039978,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499572753906,0.9498396515846252,0.4525147080421448,0.3172626197338104,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500183105469,0.8871203064918518,0.3753861486911773,0.3569381237030029,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5501403808594,0.790668249130249,0.2627726793289184,1.191184163093567,284.5499572753906,284.95001220703125,294.1772766113281,287.7354736328125,294.1786804199219,297.15301513671875,286.5494384765625,1.0,0.5951663851737976,1.0,1.0,0.0,1.0,-3.2507126331329346,3.250704288482666,8.489856554660946e-06,2.508363008499145,0.8174930214881897,0.8174930214881897,0.0,139.09051513671875,112.0,25121.884765625,-0.0,2735.744873046875,1.0,283.1499938964844,285.7353820800781,290.7176208496094,292.3873596191406,313.1779479980469,299.9701538085937,283.1499938964844,18536.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617002129554749,1.0,0.0,0.0,2.322593688964844,2.322603940963745,3.5994804647998535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4473.91015625,0.0,413.8827209472656,1895.4371337890625,-0.0,2127.502197265625,0.5835612416267395,1.0,0.0,3.0,1.0,0.0
12310200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54998779296875,0.9412299394607544,0.4413356184959411,0.3981329798698425,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499572753906,0.9608168005943298,0.4677142202854156,0.4435390830039978,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499572753906,0.9498396515846252,0.4525147080421448,0.3172626197338104,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500183105469,0.8871203064918518,0.3753861486911773,0.3569381237030029,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5501403808594,0.790668249130249,0.2627726793289184,1.191184163093567,284.5499572753906,284.95001220703125,294.1772766113281,287.7354736328125,294.1786804199219,297.15301513671875,286.5494384765625,1.0,0.5951663851737976,1.0,1.0,0.0,1.0,-3.2507126331329346,3.250704288482666,8.489856554660946e-06,2.508363008499145,0.8174930214881897,0.8174930214881897,0.0,139.09051513671875,112.0,25121.884765625,-0.0,2735.744873046875,1.0,283.1499938964844,285.7353820800781,290.7176208496094,292.3873596191406,313.1779479980469,299.9701538085937,283.1499938964844,18536.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617002129554749,1.0,0.0,0.0,2.322593688964844,2.322603940963745,3.5994804647998535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4473.91015625,0.0,413.8827209472656,1895.4371337890625,-0.0,2127.502197265625,0.5835612416267395,1.0,0.0,3.0,1.0,0.0
12310260,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.9713454246520996,0.4403833448886871,0.3968389332294464,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.9889270067214966,0.4686840772628784,0.4439945220947265,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.979274034500122,0.4523987174034118,0.3168337047100067,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.9165300726890564,0.3759196996688843,0.356969952583313,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.814959704875946,0.2626135647296905,1.1882610321044922,284.5382080078125,285.01568603515625,294.0970153808594,287.7080993652344,294.0984191894531,297.15435791015625,286.537841796875,1.0,0.5877386331558228,1.0,1.0,0.0,1.0,-3.2457115650177,3.245703220367432,8.463837730232626e-06,2.5045371055603027,0.8107417821884155,0.8107417821884155,0.0,127.22219848632812,130.0,24855.376953125,-0.0,2659.736328125,1.0,283.1499938964844,285.73272705078125,290.68994140625,292.343505859375,313.1779479980469,299.9701538085937,283.1499938964844,18604.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580754160881042,1.0,0.0,0.0,2.2999706268310547,2.299980878829956,3.5297014733259857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4452.666015625,0.0,403.9218444824219,1895.4371337890625,-0.0,2095.713134765625,0.5786849856376648,1.0,0.0,3.0,1.0,0.0
12310320,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.9713454246520996,0.4403833448886871,0.3968389332294464,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.9889270067214966,0.4686840772628784,0.4439945220947265,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.979274034500122,0.4523987174034118,0.3168337047100067,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.9165300726890564,0.3759196996688843,0.356969952583313,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.814959704875946,0.2626135647296905,1.1882610321044922,284.5382080078125,285.01568603515625,294.0970153808594,287.7080993652344,294.0984191894531,297.15435791015625,286.537841796875,1.0,0.5877386331558228,1.0,1.0,0.0,1.0,-3.2457115650177,3.245703220367432,8.463837730232626e-06,2.5045371055603027,0.8107417821884155,0.8107417821884155,0.0,127.22219848632812,130.0,24855.376953125,-0.0,2659.736328125,1.0,283.1499938964844,285.73272705078125,290.68994140625,292.343505859375,313.1779479980469,299.9701538085937,283.1499938964844,18604.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580754160881042,1.0,0.0,0.0,2.2999706268310547,2.299980878829956,3.5297014733259857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4452.666015625,0.0,403.9218444824219,1895.4371337890625,-0.0,2095.713134765625,0.5786849856376648,1.0,0.0,3.0,1.0,0.0
12310380,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9679515361785888,0.4394521713256836,0.3960471749305725,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9871366620063782,0.4696238934993744,0.4449267983436584,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9766570329666138,0.4523242115974426,0.3168076574802398,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.9140403866767884,0.3764858841896057,0.3575389385223388,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.8125740885734558,0.2624673247337341,1.18780517578125,284.5332946777344,285.1141662597656,294.0176086425781,287.6806945800781,294.0189819335937,297.1555480957031,286.53326416015625,1.0,0.5890716910362244,1.0,1.0,0.0,1.0,-3.245977640151977,3.24596905708313,8.465140126645565e-06,2.504709005355835,0.8022965788841248,0.8022965788841248,0.0,128.24725341796875,148.0,24605.0859375,-0.0,2665.9609375,1.0,283.1499938964844,285.7369384765625,290.6622314453125,292.2997741699219,313.1779479980469,299.9701538085937,283.1499938964844,18727.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543702721595764,1.0,0.0,0.0,2.2723090648651123,2.2723190784454346,3.445308607297193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4432.05859375,0.0,392.1629638671875,1895.4371337890625,-0.0,2063.378173828125,0.5728082060813904,1.0,0.0,3.0,1.0,0.0
12310440,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9679515361785888,0.4394521713256836,0.3960471749305725,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9871366620063782,0.4696238934993744,0.4449267983436584,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9766570329666138,0.4523242115974426,0.3168076574802398,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.9140403866767884,0.3764858841896057,0.3575389385223388,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.8125740885734558,0.2624673247337341,1.18780517578125,284.5332946777344,285.1141662597656,294.0176086425781,287.6806945800781,294.0189819335937,297.1555480957031,286.53326416015625,1.0,0.5890716910362244,1.0,1.0,0.0,1.0,-3.245977640151977,3.24596905708313,8.465140126645565e-06,2.504709005355835,0.8022965788841248,0.8022965788841248,0.0,128.24725341796875,148.0,24605.0859375,-0.0,2665.9609375,1.0,283.1499938964844,285.7369384765625,290.6622314453125,292.2997741699219,313.1779479980469,299.9701538085937,283.1499938964844,18727.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543702721595764,1.0,0.0,0.0,2.2723090648651123,2.2723190784454346,3.445308607297193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4432.05859375,0.0,392.1629638671875,1895.4371337890625,-0.0,2063.378173828125,0.5728082060813904,1.0,0.0,3.0,1.0,0.0
12310500,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.9577683806419371,0.4389740824699402,0.3957612812519073,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.978953182697296,0.4700714349746704,0.4454972445964813,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.967361330986023,0.4522821605205536,0.3168861865997314,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.9043706059455872,0.3767602741718292,0.357944130897522,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.8045209050178528,0.262378841638565,1.1881171464920044,284.5335388183594,285.1629333496094,293.978271484375,287.6670227050781,293.9796447753906,297.15594482421875,286.5336303710937,1.0,0.5914778709411621,1.0,1.0,0.0,1.0,-3.247275352478028,3.24726676940918,8.47197043185588e-06,2.5057339668273926,0.7976109385490417,0.7976109385490417,0.0,131.95004272460938,148.0,24482.23046875,-0.0,2689.120361328125,1.0,283.1499938964844,285.7417297363281,290.64862060546875,292.2784118652344,313.1779479980469,299.9701538085937,283.1499938964844,18794.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525317668914795,1.0,0.0,0.0,2.256487846374512,2.256497859954834,3.397499028778839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4422.01806640625,0.0,385.5404052734375,1895.4371337890625,-0.0,2047.3944091796875,0.569451093673706,1.0,0.0,3.0,1.0,0.0
12310560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.9441786408424376,0.4384888708591461,0.3955177962779999,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.9675623178482056,0.4705068469047546,0.4461073577404022,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.9547023177146912,0.4522356688976288,0.317000150680542,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8928902745246887,0.3770266473293304,0.3583942651748657,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352478027344,0.7941188216209412,0.2622795403003692,1.1886276006698608,284.5353088378906,285.2113342285156,293.9392395019531,287.65338134765625,293.9405822753906,297.1561889648437,286.5355224609375,1.0,0.5946679711341858,1.0,1.0,0.0,1.0,-3.2490074634552,3.2489988803863525,8.481088116241153e-06,2.50710129737854,0.7926348447799683,0.7926348447799683,0.0,136.9952392578125,166.0,24358.52734375,-0.0,2720.630859375,1.0,283.1499938964844,285.7480773925781,290.63507080078125,292.2571716308594,313.1779479980469,299.9701538085937,283.1499938964844,18863.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507092356681824,1.0,0.0,0.0,2.23927903175354,2.2392890453338623,3.345875825289113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4411.97265625,0.0,378.4181213378906,1895.4371337890625,-0.0,2031.590087890625,0.5658020377159119,1.0,0.0,3.0,1.0,0.0
12310620,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.912827730178833,0.4375074207782745,0.3951212167739868,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.9387956857681274,0.471350610256195,0.4474081099033355,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.9241129755973816,0.4521348476409912,0.3173018097877502,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.8678064346313477,0.3775387108325958,0.359383076429367,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.7713150978088379,0.2620551288127899,1.1900395154953003,284.5433959960937,285.3070068359375,293.8620910644531,287.6261291503906,293.8634033203125,297.1564025878906,286.5438232421875,1.0,0.6026527881622314,1.0,1.0,0.0,1.0,-3.253343343734741,3.2533347606658936,8.503929166181479e-06,2.5105223655700684,0.781854510307312,0.781854510307312,0.0,149.90145874023438,184.0,24105.369140625,-0.0,2801.19189453125,1.0,283.1499938964844,285.7655944824219,290.60791015625,292.2144470214844,313.1779479980469,299.9701538085937,283.1499938964844,19008.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470713257789612,1.0,0.0,0.0,2.200534582138061,2.2005443572998047,3.231095320188615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4391.609375,0.0,362.6861267089844,1895.4371337890625,-0.0,2000.1680908203125,0.5575939416885376,1.0,0.0,3.0,1.0,0.0
12310680,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.912827730178833,0.4375074207782745,0.3951212167739868,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.9387956857681274,0.471350610256195,0.4474081099033355,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.9241129755973816,0.4521348476409912,0.3173018097877502,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.8678064346313477,0.3775387108325958,0.359383076429367,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.7713150978088379,0.2620551288127899,1.1900395154953003,284.5433959960937,285.3070068359375,293.8620910644531,287.6261291503906,293.8634033203125,297.1564025878906,286.5438232421875,1.0,0.6026527881622314,1.0,1.0,0.0,1.0,-3.253343343734741,3.2533347606658936,8.503929166181479e-06,2.5105223655700684,0.781854510307312,0.781854510307312,0.0,149.90145874023438,184.0,24105.369140625,-0.0,2801.19189453125,1.0,283.1499938964844,285.7655944824219,290.60791015625,292.2144470214844,313.1779479980469,299.9701538085937,283.1499938964844,19008.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470713257789612,1.0,0.0,0.0,2.200534582138061,2.2005443572998047,3.231095320188615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4391.609375,0.0,362.6861267089844,1895.4371337890625,-0.0,2000.1680908203125,0.5575939416885376,1.0,0.0,3.0,1.0,0.0
