time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310740,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.8854937553405762,0.4365312457084656,0.3948105275630951,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575866699219,0.9092721939086914,0.4721743762493133,0.4487767815589905,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.895855724811554,0.4520383477210998,0.3176706433296203,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.8445586562156677,0.3780354559421539,0.3604450225830078,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5573425292969,0.7501198053359985,0.2618134021759033,1.1917829513549805,284.5575866699219,285.4009094238281,293.786376953125,287.5990295410156,293.78765869140625,297.1564025878906,286.5582580566406,1.0,0.6119207739830017,1.0,1.0,0.0,1.0,-3.258432149887085,3.2584235668182373,8.530771992809605e-06,2.514535665512085,0.7700616717338562,0.7700616717338562,0.0,165.15615844726562,202.0,23841.291015625,-0.0,2896.611572265625,1.0,283.1499938964844,285.7896728515625,290.580322265625,292.1708068847656,313.1779479980469,299.9701538085937,283.1499938964844,19155.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433408498764038,1.0,0.0,0.0,2.155928373336792,2.155937910079956,3.1014303658594145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4370.64794921875,0.0,345.094482421875,1895.4371337890625,-0.0,1968.1229248046875,0.5481581687927246,1.0,0.0,3.0,1.0,0.0
12310800,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.8854937553405762,0.4365312457084656,0.3948105275630951,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575866699219,0.9092721939086914,0.4721743762493133,0.4487767815589905,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.895855724811554,0.4520383477210998,0.3176706433296203,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.8445586562156677,0.3780354559421539,0.3604450225830078,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5573425292969,0.7501198053359985,0.2618134021759033,1.1917829513549805,284.5575866699219,285.4009094238281,293.786376953125,287.5990295410156,293.78765869140625,297.1564025878906,286.5582580566406,1.0,0.6119207739830017,1.0,1.0,0.0,1.0,-3.258432149887085,3.2584235668182373,8.530771992809605e-06,2.514535665512085,0.7700616717338562,0.7700616717338562,0.0,165.15615844726562,202.0,23841.291015625,-0.0,2896.611572265625,1.0,283.1499938964844,285.7896728515625,290.580322265625,292.1708068847656,313.1779479980469,299.9701538085937,283.1499938964844,19155.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433408498764038,1.0,0.0,0.0,2.155928373336792,2.155937910079956,3.1014303658594145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4370.64794921875,0.0,345.094482421875,1895.4371337890625,-0.0,1968.1229248046875,0.5481581687927246,1.0,0.0,3.0,1.0,0.0
12310860,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.8619672060012817,0.4355824589729309,0.3945674896240234,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5781555175781,0.8855902552604675,0.4729957282543182,0.4501897692680359,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.8723520040512085,0.4519645869731903,0.3180893659591675,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.8246651887893677,0.3785336911678314,0.3615549802780151,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57781982421875,0.7321081161499023,0.2615759074687958,1.1937615871429443,284.5781555175781,285.4927978515625,293.7122497558594,287.57208251953125,293.7135314941406,297.1564636230469,286.5791015625,1.0,0.6218486428260803,1.0,1.0,0.0,1.0,-3.2640559673309326,3.264047384262085,8.560480637243018e-06,2.518968343734741,0.757379412651062,0.757379412651062,0.0,181.71954345703125,220.0,23564.19140625,-0.0,3000.763671875,1.0,283.1499938964844,285.820556640625,290.5523681640625,292.1260070800781,313.1779479980469,299.9701538085937,283.1499938964844,19298.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394056916236877,1.0,0.0,0.0,2.1055562496185303,2.1055655479431152,2.9581971716652333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4349.0,0.0,325.9031066894531,1895.4371337890625,-0.0,1934.51904296875,0.5375261306762695,1.0,0.0,3.0,1.0,0.0
12310920,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.8619672060012817,0.4355824589729309,0.3945674896240234,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5781555175781,0.8855902552604675,0.4729957282543182,0.4501897692680359,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.8723520040512085,0.4519645869731903,0.3180893659591675,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.8246651887893677,0.3785336911678314,0.3615549802780151,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57781982421875,0.7321081161499023,0.2615759074687958,1.1937615871429443,284.5781555175781,285.4927978515625,293.7122497558594,287.57208251953125,293.7135314941406,297.1564636230469,286.5791015625,1.0,0.6218486428260803,1.0,1.0,0.0,1.0,-3.2640559673309326,3.264047384262085,8.560480637243018e-06,2.518968343734741,0.757379412651062,0.757379412651062,0.0,181.71954345703125,220.0,23564.19140625,-0.0,3000.763671875,1.0,283.1499938964844,285.820556640625,290.5523681640625,292.1260070800781,313.1779479980469,299.9701538085937,283.1499938964844,19298.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394056916236877,1.0,0.0,0.0,2.1055562496185303,2.1055655479431152,2.9581971716652333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4349.0,0.0,325.9031066894531,1895.4371337890625,-0.0,1934.51904296875,0.5375261306762695,1.0,0.0,3.0,1.0,0.0
12310980,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.8422149419784546,0.4346804022789001,0.3943885564804077,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.865469217300415,0.4738297462463379,0.4516392052173614,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.8524596095085144,0.4519303143024444,0.3185534179210663,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053466796875,0.8069061636924744,0.3790490627288818,0.3627054691314697,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6050720214844,0.7164320349693298,0.261362224817276,1.195958375930786,284.6054992675781,285.5824584960937,293.63995361328125,287.5453796386719,293.64117431640625,297.1566772460937,286.6066589355469,1.0,0.6321026682853699,1.0,1.0,0.0,1.0,-3.2701663970947266,3.270157814025879,8.592809535912238e-06,2.5237812995910645,0.7439242005348206,0.7439242005348206,0.0,199.02020263671875,223.0,23272.861328125,-0.0,3110.447021484375,1.0,283.1499938964844,285.8585205078125,290.5242614746094,292.08013916015625,313.1779479980469,299.9701538085937,283.1499938964844,19433.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735188364982605,1.0,0.0,0.0,2.049633741378784,2.049642562866211,2.803147083341173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4326.669921875,0.0,305.4332275390625,1895.4371337890625,-0.0,1898.7403564453125,0.5257573127746582,1.0,0.0,3.0,1.0,0.0
12311040,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.8422149419784546,0.4346804022789001,0.3943885564804077,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.865469217300415,0.4738297462463379,0.4516392052173614,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.8524596095085144,0.4519303143024444,0.3185534179210663,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053466796875,0.8069061636924744,0.3790490627288818,0.3627054691314697,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6050720214844,0.7164320349693298,0.261362224817276,1.195958375930786,284.6054992675781,285.5824584960937,293.63995361328125,287.5453796386719,293.64117431640625,297.1566772460937,286.6066589355469,1.0,0.6321026682853699,1.0,1.0,0.0,1.0,-3.2701663970947266,3.270157814025879,8.592809535912238e-06,2.5237812995910645,0.7439242005348206,0.7439242005348206,0.0,199.02020263671875,223.0,23272.861328125,-0.0,3110.447021484375,1.0,283.1499938964844,285.8585205078125,290.5242614746094,292.08013916015625,313.1779479980469,299.9701538085937,283.1499938964844,19433.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735188364982605,1.0,0.0,0.0,2.049633741378784,2.049642562866211,2.803147083341173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4326.669921875,0.0,305.4332275390625,1895.4371337890625,-0.0,1898.7403564453125,0.5257573127746582,1.0,0.0,3.0,1.0,0.0
12311100,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213073730469,0.8360053300857544,0.434254378080368,0.3942268788814544,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213684082031,0.8592708706855774,0.4742562770843506,0.452274739742279,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.621337890625,0.8462924361228943,0.4519337713718414,0.3187268376350403,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212158203125,0.8009251952171326,0.3793182969093323,0.3631932735443115,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.7111193537712097,0.2612704634666443,1.1966558694839478,284.6213684082031,285.6263732910156,293.60455322265625,287.5321350097656,293.6057434082031,297.15692138671875,286.62261962890625,1.0,0.635463297367096,1.0,1.0,0.0,1.0,-3.27237319946289,3.272364616394043,8.604623872088268e-06,2.5255684852600098,0.7369431257247925,0.7369431257247925,0.0,205.1937866210937,223.0,23117.29296875,-0.0,3149.7392578125,1.0,283.1499938964844,285.8799133300781,290.5102233886719,292.0567932128906,313.1779479980469,299.9701538085937,283.1499938964844,19495.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329582571983337,1.0,0.0,0.0,2.019730806350708,2.0197396278381348,2.721951375406207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4315.115234375,0.0,294.8477478027344,1895.4371337890625,-0.0,1879.9215087890625,0.519481897354126,1.0,0.0,3.0,1.0,0.0
12311160,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.8314006924629211,0.4338581562042236,0.3940362930297851,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.854805052280426,0.4746989905834198,0.4528678655624389,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.8417962193489075,0.4519620835781097,0.318874716758728,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383361816406,0.7965418100357056,0.3796057105064392,0.3636402785778045,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63800048828125,0.7069912552833557,0.2612006068229675,1.1971741914749146,284.6385192871094,285.66961669921875,293.5696716308594,287.5189514160156,293.57086181640625,297.1573181152344,286.6398620605469,1.0,0.6382066607475281,1.0,1.0,0.0,1.0,-3.2741963863372803,3.2741878032684326,8.614353646407835e-06,2.5270297527313232,0.7298040986061096,0.7298040986061096,0.0,209.9881591796875,211.0,22955.216796875,-0.0,3180.532958984375,1.0,283.1499938964844,285.9027709960937,290.49609375,292.032958984375,313.1779479980469,299.9701538085937,283.1499938964844,19554.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306247353553772,1.0,0.0,0.0,1.9885855913162231,1.9885942935943604,2.638651039887918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4303.19287109375,0.0,284.0882873535156,1895.4371337890625,-0.0,1860.3062744140625,0.51296067237854,1.0,0.0,3.0,1.0,0.0
12311220,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.8305862545967102,0.4331770241260528,0.3934084773063659,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.8549155592918396,0.4756502211093902,0.4537538886070251,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.8414589166641235,0.4521118402481079,0.3189671635627746,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.7965670228004456,0.3802541494369507,0.3642407059669494,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758117675781,0.7065430283546448,0.2611497044563293,1.1968783140182495,284.6763916015625,285.7540588378906,293.5015563964844,287.4928283691406,293.5027160644531,297.15887451171875,286.67791748046875,1.0,0.6381251215934753,1.0,1.0,0.0,1.0,-3.2749886512756348,3.274980068206787,8.618867468612734e-06,2.527777194976806,0.715116560459137,0.715116560459137,0.0,210.4642944335937,199.0,22605.763671875,-0.0,3184.936767578125,1.0,283.1499938964844,285.9525451660156,290.46759033203125,291.98370361328125,313.1779479980469,299.9701538085937,283.1499938964844,19658.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725585401058197,1.0,0.0,0.0,1.9229449033737185,1.9229533672332764,2.4673292386978574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4278.19580078125,0.0,262.2909240722656,1895.4371337890625,-0.0,1818.2196044921875,0.4992716312408447,1.0,0.0,3.0,1.0,0.0
12311280,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.8305862545967102,0.4331770241260528,0.3934084773063659,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.8549155592918396,0.4756502211093902,0.4537538886070251,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.8414589166641235,0.4521118402481079,0.3189671635627746,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.7965670228004456,0.3802541494369507,0.3642407059669494,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758117675781,0.7065430283546448,0.2611497044563293,1.1968783140182495,284.6763916015625,285.7540588378906,293.5015563964844,287.4928283691406,293.5027160644531,297.15887451171875,286.67791748046875,1.0,0.6381251215934753,1.0,1.0,0.0,1.0,-3.2749886512756348,3.274980068206787,8.618867468612734e-06,2.527777194976806,0.715116560459137,0.715116560459137,0.0,210.4642944335937,199.0,22605.763671875,-0.0,3184.936767578125,1.0,283.1499938964844,285.9525451660156,290.46759033203125,291.98370361328125,313.1779479980469,299.9701538085937,283.1499938964844,19658.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725585401058197,1.0,0.0,0.0,1.9229449033737185,1.9229533672332764,2.4673292386978574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4278.19580078125,0.0,262.2909240722656,1895.4371337890625,-0.0,1818.2196044921875,0.4992716312408447,1.0,0.0,3.0,1.0,0.0
12311340,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.835290253162384,0.432677298784256,0.392717182636261,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.8609824180603027,0.4767206013202667,0.4545139968395233,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.8468154072761536,0.4524182975292206,0.3189927041530609,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.8023844957351685,0.3810344934463501,0.3647269606590271,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7197570800781,0.7112835645675659,0.2612578868865967,1.1961559057235718,284.7204284667969,285.8355407714844,293.43585205078125,287.46710205078125,293.4369812011719,297.16162109375,286.72222900390625,1.0,0.6350218653678894,1.0,1.0,0.0,1.0,-3.274818420410156,3.2748098373413086,8.618194442533422e-06,2.527733087539673,0.6999862790107727,0.6999862790107727,0.0,205.020263671875,187.0,22235.171875,-0.0,3154.133544921875,1.0,283.1499938964844,286.0089111328125,290.4389953613281,291.9327087402344,313.1779479980469,299.9701538085937,283.1499938964844,19741.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199604511260986,1.0,0.0,0.0,1.853396892547608,1.8534049987792969,2.292082683652552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4252.1884765625,0.0,240.4681701660156,1895.4371337890625,-0.0,1771.6959228515625,0.4848556518554687,1.0,0.0,3.0,1.0,0.0
12311400,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.835290253162384,0.432677298784256,0.392717182636261,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.8609824180603027,0.4767206013202667,0.4545139968395233,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.8468154072761536,0.4524182975292206,0.3189927041530609,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.8023844957351685,0.3810344934463501,0.3647269606590271,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7197570800781,0.7112835645675659,0.2612578868865967,1.1961559057235718,284.7204284667969,285.8355407714844,293.43585205078125,287.46710205078125,293.4369812011719,297.16162109375,286.72222900390625,1.0,0.6350218653678894,1.0,1.0,0.0,1.0,-3.274818420410156,3.2748098373413086,8.618194442533422e-06,2.527733087539673,0.6999862790107727,0.6999862790107727,0.0,205.020263671875,187.0,22235.171875,-0.0,3154.133544921875,1.0,283.1499938964844,286.0089111328125,290.4389953613281,291.9327087402344,313.1779479980469,299.9701538085937,283.1499938964844,19741.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199604511260986,1.0,0.0,0.0,1.853396892547608,1.8534049987792969,2.292082683652552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4252.1884765625,0.0,240.4681701660156,1895.4371337890625,-0.0,1771.6959228515625,0.4848556518554687,1.0,0.0,3.0,1.0,0.0
12311460,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.8435793519020081,0.4323597252368927,0.3920713067054748,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.8709894418716431,0.4779136180877685,0.4552655220031738,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77166748046875,0.8559386134147644,0.4528863131999969,0.3190385401248932,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.771484375,0.811701774597168,0.3819499313831329,0.3652167618274688,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.7188864350318909,0.2615304589271545,1.1955820322036743,284.771728515625,285.913818359375,293.37274169921875,287.4418029785156,293.3738098144531,297.1654357910156,286.7738037109375,1.0,0.6303163766860962,1.0,1.0,0.0,1.0,-3.2748990058898926,3.274890422821045,8.618820174888242e-06,2.52787446975708,0.6845654249191284,0.6845654249191284,0.0,196.4576873779297,175.0,21850.470703125,-0.0,3106.45166015625,1.0,283.1499938964844,286.07257080078125,290.4109802246094,291.8812255859375,313.1779479980469,299.9701538085937,283.1499938964844,19797.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137882709503174,1.0,0.0,0.0,1.7809007167816162,1.7809083461761477,2.1162784946682225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4225.79541015625,0.0,219.07183837890625,1895.4371337890625,-0.0,1721.2200927734375,0.4699331223964691,1.0,0.0,3.0,1.0,0.0
12311520,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.8435793519020081,0.4323597252368927,0.3920713067054748,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.8709894418716431,0.4779136180877685,0.4552655220031738,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77166748046875,0.8559386134147644,0.4528863131999969,0.3190385401248932,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.771484375,0.811701774597168,0.3819499313831329,0.3652167618274688,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.7188864350318909,0.2615304589271545,1.1955820322036743,284.771728515625,285.913818359375,293.37274169921875,287.4418029785156,293.3738098144531,297.1654357910156,286.7738037109375,1.0,0.6303163766860962,1.0,1.0,0.0,1.0,-3.2748990058898926,3.274890422821045,8.618820174888242e-06,2.52787446975708,0.6845654249191284,0.6845654249191284,0.0,196.4576873779297,175.0,21850.470703125,-0.0,3106.45166015625,1.0,283.1499938964844,286.07257080078125,290.4109802246094,291.8812255859375,313.1779479980469,299.9701538085937,283.1499938964844,19797.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137882709503174,1.0,0.0,0.0,1.7809007167816162,1.7809083461761477,2.1162784946682225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4225.79541015625,0.0,219.07183837890625,1895.4371337890625,-0.0,1721.2200927734375,0.4699331223964691,1.0,0.0,3.0,1.0,0.0
12311580,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8303527832031,0.8548727631568909,0.4322191774845123,0.3915199339389801,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.8842412233352661,0.4792263209819793,0.4560620188713074,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.8682289123535156,0.4535134136676788,0.319144994020462,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302001953125,0.8231651186943054,0.3829962313175201,0.3657625913619995,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.7284973859786987,0.2619622051715851,1.195403814315796,284.8304748535156,285.9886169433594,293.3124084472656,287.4169921875,293.3134155273437,297.170166015625,286.83282470703125,1.0,0.6248007416725159,1.0,1.0,0.0,1.0,-3.2757630348205566,3.275754451751709,8.623568646726198e-06,2.5286200046539307,0.6690039038658142,0.6690039038658142,0.0,186.2074737548828,163.0,21455.517578125,-0.0,3051.030517578125,1.0,283.1499938964844,286.1434326171875,290.38397216796875,291.8300170898437,313.1779479980469,299.9701538085937,283.1499938964844,19823.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071732878684998,1.0,0.0,0.0,1.7065606117248535,1.706567883491516,1.943286349614937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4199.33935546875,0.0,198.5190887451172,1895.4371337890625,-0.0,1667.816650390625,0.4547530710697174,1.0,0.0,3.0,1.0,0.0
12311640,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8303527832031,0.8548727631568909,0.4322191774845123,0.3915199339389801,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.8842412233352661,0.4792263209819793,0.4560620188713074,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.8682289123535156,0.4535134136676788,0.319144994020462,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302001953125,0.8231651186943054,0.3829962313175201,0.3657625913619995,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.7284973859786987,0.2619622051715851,1.195403814315796,284.8304748535156,285.9886169433594,293.3124084472656,287.4169921875,293.3134155273437,297.170166015625,286.83282470703125,1.0,0.6248007416725159,1.0,1.0,0.0,1.0,-3.2757630348205566,3.275754451751709,8.623568646726198e-06,2.5286200046539307,0.6690039038658142,0.6690039038658142,0.0,186.2074737548828,163.0,21455.517578125,-0.0,3051.030517578125,1.0,283.1499938964844,286.1434326171875,290.38397216796875,291.8300170898437,313.1779479980469,299.9701538085937,283.1499938964844,19823.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071732878684998,1.0,0.0,0.0,1.7065606117248535,1.706567883491516,1.943286349614937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4199.33935546875,0.0,198.5190887451172,1895.4371337890625,-0.0,1667.816650390625,0.4547530710697174,1.0,0.0,3.0,1.0,0.0
12311700,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.861648678779602,0.4322142601013183,0.3912881016731262,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.8920222520828247,0.4799270331859588,0.4564864635467529,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625183105469,0.8755398988723755,0.4538860321044922,0.3192278742790222,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8297088146209717,0.383567601442337,0.3660655319690704,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.7340725660324097,0.2622363865375519,1.1955039501190186,284.8625793457031,286.024658203125,293.2833251953125,287.40478515625,293.2843322753906,297.1728210449219,286.8650817871094,1.0,0.6218792200088501,1.0,1.0,0.0,1.0,-3.276578426361084,3.2765698432922363,8.627965144114569e-06,2.529289960861206,0.6612153649330139,0.6612153649330139,0.0,180.7015686035156,163.0,21255.169921875,-0.0,3022.00634765625,1.0,283.1499938964844,286.18145751953125,290.370849609375,291.8046264648437,313.1779479980469,299.9701538085937,283.1499938964844,19824.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703730583190918,1.0,0.0,0.0,1.6690616607666016,1.6690689325332642,1.858823566180945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4186.15625,0.0,188.6701812744141,1895.4371337890625,-0.0,1640.31787109375,0.4471468925476074,1.0,0.0,3.0,1.0,0.0
12311760,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.8692131042480469,0.4322511255741119,0.3910872936248779,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.9005627036094666,0.4806561470031738,0.4569308161735534,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.8836426138877869,0.4542965888977051,0.3193321228027344,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.8368914723396301,0.384169727563858,0.3663907647132873,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.7402385473251343,0.2625475823879242,1.1957387924194336,284.8964233398437,286.05975341796875,293.2550354003906,287.3927307128906,293.2560119628906,297.1756286621094,286.8990478515625,1.0,0.6188988089561462,1.0,1.0,0.0,1.0,-3.2776694297790527,3.277660846710205,8.633819561509881e-06,2.530174016952514,0.6534459590911865,0.6534459590911865,0.0,175.0336151123047,151.0,21053.40625,-0.0,2992.653564453125,1.0,283.1499938964844,286.2210693359375,290.3580017089844,291.7794189453125,313.1779479980469,299.9701538085937,283.1499938964844,19818.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002143859863281,1.0,0.0,0.0,1.631547212600708,1.6315542459487915,1.7762033621693265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4173.021484375,0.0,179.15721130371094,1895.4371337890625,-0.0,1612.4454345703125,0.4395743906497955,1.0,0.0,3.0,1.0,0.0
12311820,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.886917769908905,0.4324463605880737,0.3907812535762787,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689636230469,0.9214531779289246,0.4821969866752624,0.457883208990097,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.902353823184967,0.4552282094955444,0.3196071088314056,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.8536417484283447,0.385463535785675,0.3671116232872009,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678955078125,0.7547314167022705,0.263276994228363,1.1966235637664795,284.968994140625,286.126953125,293.2008361816406,287.3690795898437,293.2017517089844,297.18170166015625,286.9718322753906,1.0,0.6128495335578918,1.0,1.0,0.0,1.0,-3.2807071208953857,3.280698299407959,8.650051313452423e-06,2.5326058864593506,0.6380320191383362,0.6380320191383362,0.0,163.37130737304688,139.0,20647.15625,-0.0,2933.883544921875,1.0,283.1499938964844,286.3046264648437,290.3330078125,291.7295837402344,313.1779479980469,299.9701538085937,283.1499938964844,19782.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692996084690094,1.0,0.0,0.0,1.5570505857467651,1.5570573806762695,1.6177033046460565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4146.97998046875,0.0,161.25045776367188,1895.4371337890625,-0.0,1555.923828125,0.4246544241905212,1.0,0.0,3.0,1.0,0.0
12311880,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.886917769908905,0.4324463605880737,0.3907812535762787,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689636230469,0.9214531779289246,0.4821969866752624,0.457883208990097,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.902353823184967,0.4552282094955444,0.3196071088314056,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.8536417484283447,0.385463535785675,0.3671116232872009,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678955078125,0.7547314167022705,0.263276994228363,1.1966235637664795,284.968994140625,286.126953125,293.2008361816406,287.3690795898437,293.2017517089844,297.18170166015625,286.9718322753906,1.0,0.6128495335578918,1.0,1.0,0.0,1.0,-3.2807071208953857,3.280698299407959,8.650051313452423e-06,2.5326058864593506,0.6380320191383362,0.6380320191383362,0.0,163.37130737304688,139.0,20647.15625,-0.0,2933.883544921875,1.0,283.1499938964844,286.3046264648437,290.3330078125,291.7295837402344,313.1779479980469,299.9701538085937,283.1499938964844,19782.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692996084690094,1.0,0.0,0.0,1.5570505857467651,1.5570573806762695,1.6177033046460565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4146.97998046875,0.0,161.25045776367188,1895.4371337890625,-0.0,1555.923828125,0.4246544241905212,1.0,0.0,3.0,1.0,0.0
12311940,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.9087119102478028,0.4328000545501709,0.3906057476997375,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.9476293325424194,0.4838457703590393,0.458924800157547,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472106933594,0.9268935322761536,0.4563042521476745,0.3199736177921295,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.874495267868042,0.3868743479251861,0.3679305016994476,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.7728925347328186,0.2641454041004181,1.198075532913208,285.0473022460937,286.19000244140625,293.1499938964844,287.3460693359375,293.1508483886719,297.1882629394531,287.05035400390625,1.0,0.6067759394645691,1.0,1.0,0.0,1.0,-3.284919023513794,3.284910202026367,8.672513104102109e-06,2.535950183868408,0.6228901743888855,0.6228901743888855,0.0,151.43539428710938,127.0,20240.154296875,-0.0,2875.952880859375,1.0,283.1499938964844,286.3930969238281,290.3089904785156,291.6807556152344,313.1779479980469,299.9701538085937,283.1499938964844,19719.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855788230895996,1.0,0.0,0.0,1.4841784238815308,1.4841848611831665,1.4698251504796644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4121.39794921875,0.0,144.96311950683594,1895.4371337890625,-0.0,1498.85546875,0.4102261662483215,1.0,0.0,3.0,1.0,0.0
12312000,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.9087119102478028,0.4328000545501709,0.3906057476997375,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.9476293325424194,0.4838457703590393,0.458924800157547,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472106933594,0.9268935322761536,0.4563042521476745,0.3199736177921295,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.874495267868042,0.3868743479251861,0.3679305016994476,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.7728925347328186,0.2641454041004181,1.198075532913208,285.0473022460937,286.19000244140625,293.1499938964844,287.3460693359375,293.1508483886719,297.1882629394531,287.05035400390625,1.0,0.6067759394645691,1.0,1.0,0.0,1.0,-3.284919023513794,3.284910202026367,8.672513104102109e-06,2.535950183868408,0.6228901743888855,0.6228901743888855,0.0,151.43539428710938,127.0,20240.154296875,-0.0,2875.952880859375,1.0,283.1499938964844,286.3930969238281,290.3089904785156,291.6807556152344,313.1779479980469,299.9701538085937,283.1499938964844,19719.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855788230895996,1.0,0.0,0.0,1.4841784238815308,1.4841848611831665,1.4698251504796644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4121.39794921875,0.0,144.96311950683594,1895.4371337890625,-0.0,1498.85546875,0.4102261662483215,1.0,0.0,3.0,1.0,0.0
12312060,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.9296777248382568,0.4312368929386139,0.3892027735710144,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215209960937,0.9686532020568848,0.4834130406379699,0.4585634469985962,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.9488778114318848,0.455380380153656,0.3193469643592834,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.8930370211601257,0.3861638307571411,0.3673213422298431,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.7884461283683777,0.2627912759780884,1.192476511001587,285.1215515136719,286.24908447265625,293.10235595703125,287.3238525390625,293.1031494140625,297.1732788085937,287.1241760253906,1.0,0.599743664264679,1.0,1.0,0.0,1.0,-3.274597883224488,3.27458930015564,8.618861102149822e-06,2.52828049659729,0.6079690456390381,0.6079690456390381,0.0,141.5042266845703,115.0,19780.546875,-0.0,2798.65576171875,1.0,283.1499938964844,286.4786682128906,290.2854919433594,291.63134765625,313.1779479980469,299.9701538085937,283.1499938964844,19640.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779325604438782,1.0,0.0,0.0,1.4135891199111938,1.413595199584961,1.3333365700418653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4094.328125,0.0,130.32528686523438,1895.4371337890625,-0.0,1441.14404296875,0.3964446485042572,1.0,0.0,3.0,1.0,0.0
12312120,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.9296777248382568,0.4312368929386139,0.3892027735710144,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215209960937,0.9686532020568848,0.4834130406379699,0.4585634469985962,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.9488778114318848,0.455380380153656,0.3193469643592834,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.8930370211601257,0.3861638307571411,0.3673213422298431,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.7884461283683777,0.2627912759780884,1.192476511001587,285.1215515136719,286.24908447265625,293.10235595703125,287.3238525390625,293.1031494140625,297.1732788085937,287.1241760253906,1.0,0.599743664264679,1.0,1.0,0.0,1.0,-3.274597883224488,3.27458930015564,8.618861102149822e-06,2.52828049659729,0.6079690456390381,0.6079690456390381,0.0,141.5042266845703,115.0,19780.546875,-0.0,2798.65576171875,1.0,283.1499938964844,286.4786682128906,290.2854919433594,291.63134765625,313.1779479980469,299.9701538085937,283.1499938964844,19640.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779325604438782,1.0,0.0,0.0,1.4135891199111938,1.413595199584961,1.3333365700418653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4094.328125,0.0,130.32528686523438,1895.4371337890625,-0.0,1441.14404296875,0.3964446485042572,1.0,0.0,3.0,1.0,0.0
12312180,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.9584741592407228,0.4307657182216644,0.3881804347038269,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.197021484375,0.9927246570587158,0.4839280247688293,0.4584329128265381,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19696044921875,0.9760628938674928,0.4554881155490875,0.3189574480056762,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966857910156,0.9200705885887146,0.3863950371742248,0.3669206500053406,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8101897239685059,0.2623311579227447,1.1874794960021973,285.1970520019531,286.3046875,293.0574951171875,287.3026123046875,293.0582580566406,297.16864013671875,287.20001220703125,1.0,0.5922529697418213,1.0,1.0,0.0,1.0,-3.266244411468506,3.266235828399658,8.574837011110503e-06,2.5217888355255127,0.593322217464447,0.593322217464447,0.0,130.23472595214844,133.0,19325.693359375,-0.0,2718.446044921875,1.0,283.1499938964844,286.5647277832031,290.2612609863281,291.5794372558594,313.1779479980469,299.9701538085937,283.1499938964844,19551.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696599721908569,1.0,0.0,0.0,1.3455991744995115,1.3456051349639893,1.2081612510428388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4066.781494140625,0.0,117.24980926513672,1895.4371337890625,-0.0,1380.0391845703125,0.3833843767642975,1.0,0.0,3.0,1.0,0.0
12312240,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.9584741592407228,0.4307657182216644,0.3881804347038269,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.197021484375,0.9927246570587158,0.4839280247688293,0.4584329128265381,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19696044921875,0.9760628938674928,0.4554881155490875,0.3189574480056762,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966857910156,0.9200705885887146,0.3863950371742248,0.3669206500053406,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8101897239685059,0.2623311579227447,1.1874794960021973,285.1970520019531,286.3046875,293.0574951171875,287.3026123046875,293.0582580566406,297.16864013671875,287.20001220703125,1.0,0.5922529697418213,1.0,1.0,0.0,1.0,-3.266244411468506,3.266235828399658,8.574837011110503e-06,2.5217888355255127,0.593322217464447,0.593322217464447,0.0,130.23472595214844,133.0,19325.693359375,-0.0,2718.446044921875,1.0,283.1499938964844,286.5647277832031,290.2612609863281,291.5794372558594,313.1779479980469,299.9701538085937,283.1499938964844,19551.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696599721908569,1.0,0.0,0.0,1.3455991744995115,1.3456051349639893,1.2081612510428388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4066.781494140625,0.0,117.24980926513672,1895.4371337890625,-0.0,1380.0391845703125,0.3833843767642975,1.0,0.0,3.0,1.0,0.0
12312300,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23809814453125,0.9611127972602844,0.4307422637939453,0.3880710899829864,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23828125,0.9949673414230348,0.484390527009964,0.4587731957435608,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.9786023497581482,0.4557589888572693,0.3190742433071136,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379150390625,0.923190712928772,0.3867258429527282,0.3671343624591827,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2370300292969,0.8122383952140808,0.2623326182365417,1.1869934797286987,285.23828125,286.3312072753906,293.0361022949219,287.2923583984375,293.0368347167969,297.1687927246094,287.24151611328125,1.0,0.592274010181427,1.0,1.0,0.0,1.0,-3.2663261890411377,3.26631760597229,8.575099855079316e-06,2.521786689758301,0.5861807465553284,0.5861807465553284,0.0,129.27044677734375,133.0,19113.96484375,-0.0,2713.24560546875,1.0,283.1499938964844,286.6103210449219,290.24981689453125,291.5544738769531,313.1779479980469,299.9701538085937,283.1499938964844,19500.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665341317653656,1.0,0.0,0.0,1.312873363494873,1.3128790855407717,1.1501092700427765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4053.8974609375,0.0,111.29173278808594,1895.4371337890625,-0.0,1348.7105712890625,0.3771682977676391,1.0,0.0,3.0,1.0,0.0
12312360,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.95663321018219,0.4307886958122253,0.3881415426731109,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2818908691406,0.9918445348739624,0.4849291741847992,0.4593061208724975,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.28179931640625,0.974808633327484,0.4561081230640411,0.3193359673023224,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2815246582031,0.9187859892845154,0.3871393799781799,0.3675476014614105,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2806091308594,0.8087732195854187,0.2624302506446838,1.1875160932540894,285.2818908691406,286.35693359375,293.015380859375,287.2823486328125,293.0160827636719,297.1698303222656,287.2852478027344,1.0,0.593701183795929,1.0,1.0,0.0,1.0,-3.2684881687164307,3.268479585647583,8.586467629356775e-06,2.5234603881835938,0.5791926980018616,0.5791926980018616,0.0,130.96731567382812,151.0,18911.28125,-0.0,2727.16357421875,1.0,283.1499938964844,286.6576232910156,290.2392578125,291.5309143066406,313.1779479980469,299.9701538085937,283.1499938964844,19444.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610025763511658,1.0,0.0,0.0,1.2811590433120728,1.2811646461486816,1.0952152962317997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4041.82861328125,0.0,105.7183837890625,1895.4371337890625,-0.0,1317.6412353515625,0.3711879253387451,1.0,0.0,3.0,1.0,0.0
12312420,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37237548828125,0.935383439064026,0.4310065507888794,0.3885943591594696,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.975488543510437,0.4861451089382171,0.4607149064540863,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.9557234048843384,0.4569495618343353,0.3201163411140442,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721923828125,0.8995532989501953,0.3881233632564544,0.3687349557876587,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37127685546875,0.7926796674728394,0.2628154456615448,1.1904369592666626,285.3725891113281,286.4059143066406,292.9758605957031,287.2630310058594,292.9765319824219,297.1733703613281,287.3760681152344,1.0,0.5996667146682739,1.0,1.0,0.0,1.0,-3.2766008377075195,3.276592254638672,8.629283001937438e-06,2.529778242111206,0.5656874179840088,0.5656874179840088,0.0,139.18592834472656,169.0,18524.0859375,-0.0,2789.894287109375,1.0,283.1499938964844,286.7543029785156,290.2207946777344,291.488037109375,313.1779479980469,299.9701538085937,283.1499938964844,19326.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525276303291321,1.0,0.0,0.0,1.2209465503692627,1.2209519147872925,9.94687638922187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4019.466552734375,0.0,95.67365264892578,1895.4371337890625,-0.0,1258.1588134765625,0.3599667549133301,1.0,0.0,3.0,1.0,0.0
12312480,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37237548828125,0.935383439064026,0.4310065507888794,0.3885943591594696,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.975488543510437,0.4861451089382171,0.4607149064540863,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.9557234048843384,0.4569495618343353,0.3201163411140442,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721923828125,0.8995532989501953,0.3881233632564544,0.3687349557876587,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37127685546875,0.7926796674728394,0.2628154456615448,1.1904369592666626,285.3725891113281,286.4059143066406,292.9758605957031,287.2630310058594,292.9765319824219,297.1733703613281,287.3760681152344,1.0,0.5996667146682739,1.0,1.0,0.0,1.0,-3.2766008377075195,3.276592254638672,8.629283001937438e-06,2.529778242111206,0.5656874179840088,0.5656874179840088,0.0,139.18592834472656,169.0,18524.0859375,-0.0,2789.894287109375,1.0,283.1499938964844,286.7543029785156,290.2207946777344,291.488037109375,313.1779479980469,299.9701538085937,283.1499938964844,19326.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525276303291321,1.0,0.0,0.0,1.2209465503692627,1.2209519147872925,9.94687638922187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4019.466552734375,0.0,95.67365264892578,1895.4371337890625,-0.0,1258.1588134765625,0.3599667549133301,1.0,0.0,3.0,1.0,0.0
