time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312540,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649353027344,0.9075381755828856,0.4313230812549591,0.3893034756183624,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.9502087235450744,0.4874649345874786,0.4624019861221313,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.9280967116355896,0.457903116941452,0.3211074471473694,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.8762726187705994,0.3892313838005066,0.3702220618724823,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638366699219,0.7721558809280396,0.2633593082427978,1.194944977760315,285.46514892578125,286.4517822265625,292.9389038085937,287.24468994140625,292.93951416015625,297.17779541015625,287.4686584472656,1.0,0.6082665324211121,1.0,1.0,0.0,1.0,-3.2878808975219727,3.287872076034546,8.6890267994022e-06,2.538576126098633,0.5528419017791748,0.5528419017791748,0.0,151.61695861816406,187.0,18156.498046875,-0.0,2883.2509765625,1.0,283.1499938964844,286.8512878417969,290.2046813964844,291.4493103027344,313.1779479980469,299.9701538085937,283.1499938964844,19205.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445178985595703,1.0,0.0,0.0,1.1652206182479858,1.165225863456726,9.059615280193613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3998.86572265625,0.0,86.99076843261719,1895.4371337890625,-0.0,1203.45654296875,0.349756509065628,1.0,0.0,3.0,1.0,0.0
12312600,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649353027344,0.9075381755828856,0.4313230812549591,0.3893034756183624,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.9502087235450744,0.4874649345874786,0.4624019861221313,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.9280967116355896,0.457903116941452,0.3211074471473694,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.8762726187705994,0.3892313838005066,0.3702220618724823,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638366699219,0.7721558809280396,0.2633593082427978,1.194944977760315,285.46514892578125,286.4517822265625,292.9389038085937,287.24468994140625,292.93951416015625,297.17779541015625,287.4686584472656,1.0,0.6082665324211121,1.0,1.0,0.0,1.0,-3.2878808975219727,3.287872076034546,8.6890267994022e-06,2.538576126098633,0.5528419017791748,0.5528419017791748,0.0,151.61695861816406,187.0,18156.498046875,-0.0,2883.2509765625,1.0,283.1499938964844,286.8512878417969,290.2046813964844,291.4493103027344,313.1779479980469,299.9701538085937,283.1499938964844,19205.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445178985595703,1.0,0.0,0.0,1.1652206182479858,1.165225863456726,9.059615280193613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3998.86572265625,0.0,86.99076843261719,1895.4371337890625,-0.0,1203.45654296875,0.349756509065628,1.0,0.0,3.0,1.0,0.0
12312660,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.8827944397926331,0.4316986203193664,0.3901619613170624,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574035644531,0.9220767617225648,0.4888364374637604,0.4642419517040252,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.9011430740356444,0.4589208364486694,0.3222194612026214,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570373535156,0.8538719415664673,0.3903954029083252,0.3718698024749756,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561218261719,0.7525585889816284,0.2639974355697632,1.200383186340332,285.5574035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049072265625,297.1824035644531,287.5608825683594,1.0,0.6183311343193054,1.0,1.0,0.0,1.0,-3.300982713699341,3.300974130630493,8.758689546084497e-06,2.5487987995147705,0.5406779646873474,0.5406779646873474,0.0,166.53453063964844,205.0,17806.2578125,-0.0,2995.16943359375,1.0,283.1499938964844,286.9466247558594,290.189697265625,291.4131774902344,313.1779479980469,299.9701538085937,283.1499938964844,19086.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369937658309937,1.0,0.0,0.0,1.114022731781006,1.114027738571167,8.28097626026647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3979.54345703125,0.0,79.52227020263672,1895.4371337890625,-0.0,1153.4615478515625,0.3405488133430481,1.0,0.0,3.0,1.0,0.0
12312720,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.8827944397926331,0.4316986203193664,0.3901619613170624,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574035644531,0.9220767617225648,0.4888364374637604,0.4642419517040252,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.9011430740356444,0.4589208364486694,0.3222194612026214,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570373535156,0.8538719415664673,0.3903954029083252,0.3718698024749756,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561218261719,0.7525585889816284,0.2639974355697632,1.200383186340332,285.5574035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049072265625,297.1824035644531,287.5608825683594,1.0,0.6183311343193054,1.0,1.0,0.0,1.0,-3.300982713699341,3.300974130630493,8.758689546084497e-06,2.5487987995147705,0.5406779646873474,0.5406779646873474,0.0,166.53453063964844,205.0,17806.2578125,-0.0,2995.16943359375,1.0,283.1499938964844,286.9466247558594,290.189697265625,291.4131774902344,313.1779479980469,299.9701538085937,283.1499938964844,19086.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369937658309937,1.0,0.0,0.0,1.114022731781006,1.114027738571167,8.28097626026647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3979.54345703125,0.0,79.52227020263672,1895.4371337890625,-0.0,1153.4615478515625,0.3405488133430481,1.0,0.0,3.0,1.0,0.0
12312780,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64776611328125,0.8609282374382019,0.4321131110191345,0.3911106288433075,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64794921875,0.8978326320648193,0.4902326464653015,0.4661646783351898,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.8787871599197388,0.4599789679050445,0.3234030306339264,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475830078125,0.8344472050666809,0.391583114862442,0.3736001253128052,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.7356570959091187,0.2646952271461487,1.2063783407211304,285.6479797363281,286.5346069335937,292.8721008300781,287.21099853515625,292.87261962890625,297.18682861328125,287.6513366699219,1.0,0.6291585564613342,1.0,1.0,0.0,1.0,-3.3151488304138184,3.315140008926392,8.834324034978636e-06,2.559852600097656,0.5291960835456848,0.5291960835456848,0.0,182.8884429931641,223.0,17472.62890625,-0.0,3118.426025390625,1.0,283.1499938964844,287.0391540527344,290.17529296875,291.3788452148437,313.1779479980469,299.9701538085937,283.1499938964844,18972.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298619508743286,1.0,0.0,0.0,1.0672030448913574,1.067207932472229,7.599544460390464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3961.283203125,0.0,73.11006927490234,1895.4371337890625,-0.0,1107.35986328125,0.3322954475879669,1.0,0.0,3.0,1.0,0.0
12312840,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64776611328125,0.8609282374382019,0.4321131110191345,0.3911106288433075,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64794921875,0.8978326320648193,0.4902326464653015,0.4661646783351898,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.8787871599197388,0.4599789679050445,0.3234030306339264,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475830078125,0.8344472050666809,0.391583114862442,0.3736001253128052,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.7356570959091187,0.2646952271461487,1.2063783407211304,285.6479797363281,286.5346069335937,292.8721008300781,287.21099853515625,292.87261962890625,297.18682861328125,287.6513366699219,1.0,0.6291585564613342,1.0,1.0,0.0,1.0,-3.3151488304138184,3.315140008926392,8.834324034978636e-06,2.559852600097656,0.5291960835456848,0.5291960835456848,0.0,182.8884429931641,223.0,17472.62890625,-0.0,3118.426025390625,1.0,283.1499938964844,287.0391540527344,290.17529296875,291.3788452148437,313.1779479980469,299.9701538085937,283.1499938964844,18972.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298619508743286,1.0,0.0,0.0,1.0672030448913574,1.067207932472229,7.599544460390464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3961.283203125,0.0,73.11006927490234,1895.4371337890625,-0.0,1107.35986328125,0.3322954475879669,1.0,0.0,3.0,1.0,0.0
12312900,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69207763671875,0.8512505292892456,0.4323311448097229,0.3916080892086029,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922607421875,0.8874821662902832,0.4909352362155914,0.4671446084976196,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.8687593340873718,0.4605190455913543,0.3240129649639129,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69189453125,0.8257936835289001,0.3921807706356048,0.3744832873344421,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910400390625,0.728143572807312,0.2650605142116546,1.2095191478729248,285.6922607421875,286.5535583496094,292.8568115234375,287.20318603515625,292.8573303222656,297.1889343261719,287.6955871582031,1.0,0.634731113910675,1.0,1.0,0.0,1.0,-3.322498083114624,3.322489023208618,8.873689694155473e-06,2.565586805343628,0.5237115025520325,0.5237115025520325,0.0,191.412338256836,223.0,17312.224609375,-0.0,3182.999755859375,1.0,283.1499938964844,287.0840759277344,290.1683349609375,291.3622741699219,313.1779479980469,299.9701538085937,283.1499938964844,18918.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264179944992065,1.0,0.0,0.0,1.0453866720199585,1.0453914403915403,7.29201161675519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3952.549072265625,0.0,70.25631713867188,1895.4371337890625,-0.0,1085.557373046875,0.3285105228424072,1.0,0.0,3.0,1.0,0.0
12312960,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.8423750400543213,0.4325544536113739,0.3921165466308594,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7357788085937,0.8778584003448486,0.491638720035553,0.4681320190429687,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356872558594,0.8595257997512817,0.461064726114273,0.3246315717697143,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354431152344,0.8176494836807251,0.3927789628505707,0.375373512506485,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7345886230469,0.721072793006897,0.2654343247413635,1.212730050086975,285.7357788085937,286.5718078613281,292.84210205078125,287.1956481933594,292.84259033203125,297.1909484863281,287.7390441894531,1.0,0.6403616666793823,1.0,1.0,0.0,1.0,-3.329972743988037,3.3299639225006104,8.913817509892397e-06,2.571419239044189,0.5183967351913452,0.5183967351913452,0.0,200.0940093994141,226.0,17156.166015625,-0.0,3249.030517578125,1.0,283.1499938964844,287.1279602050781,290.1615295410156,291.3461303710937,313.1779479980469,299.9701538085937,283.1499938964844,18867.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230467557907104,1.0,0.0,0.0,1.024593472480774,1.0245981216430664,7.0048130851319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3944.08251953125,0.0,67.61450958251953,1895.4371337890625,-0.0,1064.51123046875,0.3249418437480926,1.0,0.0,3.0,1.0,0.0
12313020,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.8325943946838379,0.4330262541770935,0.3929137289524078,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.8673961162567139,0.4930514097213745,0.4698598980903625,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.8495178818702698,0.462178885936737,0.3256972134113312,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8084014058113098,0.3939808905124664,0.3769063949584961,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8178405761719,0.7130260467529297,0.2662104368209839,1.218078851699829,285.8189697265625,286.6063842773437,292.814208984375,287.1813049316406,292.8146667480469,297.19482421875,287.8219909667969,1.0,0.6474458575248718,1.0,1.0,0.0,1.0,-3.3425710201263428,3.342561960220337,8.981816790765151e-06,2.581310987472534,0.5082261562347412,0.5082261562347412,0.0,211.0126037597656,214.0,16849.982421875,-0.0,3339.778076171875,1.0,283.1499938964844,287.2118225097656,290.14849853515625,291.3150329589844,313.1779479980469,299.9701538085937,283.1499938964844,18771.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164885759353638,1.0,0.0,0.0,0.9857972264289856,0.985801875591278,6.484383163751772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3927.720947265625,0.0,62.88608169555664,1895.4371337890625,-0.0,1024.423583984375,0.3183905780315399,1.0,0.0,3.0,1.0,0.0
12313080,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.8325943946838379,0.4330262541770935,0.3929137289524078,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.8673961162567139,0.4930514097213745,0.4698598980903625,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.8495178818702698,0.462178885936737,0.3256972134113312,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8084014058113098,0.3939808905124664,0.3769063949584961,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8178405761719,0.7130260467529297,0.2662104368209839,1.218078851699829,285.8189697265625,286.6063842773437,292.814208984375,287.1813049316406,292.8146667480469,297.19482421875,287.8219909667969,1.0,0.6474458575248718,1.0,1.0,0.0,1.0,-3.3425710201263428,3.342561960220337,8.981816790765151e-06,2.581310987472534,0.5082261562347412,0.5082261562347412,0.0,211.0126037597656,214.0,16849.982421875,-0.0,3339.778076171875,1.0,283.1499938964844,287.2118225097656,290.14849853515625,291.3150329589844,313.1779479980469,299.9701538085937,283.1499938964844,18771.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164885759353638,1.0,0.0,0.0,0.9857972264289856,0.985801875591278,6.484383163751772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3927.720947265625,0.0,62.88608169555664,1895.4371337890625,-0.0,1024.423583984375,0.3183905780315399,1.0,0.0,3.0,1.0,0.0
12313140,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.8328914642333984,0.4335628151893616,0.3933736383914947,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959655761719,0.8682167530059814,0.4944934248924255,0.4712016880512237,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.850180983543396,0.4633471667766571,0.3264953196048736,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956604003906,0.8092123866081238,0.3952151536941528,0.3780550360679626,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949279785156,0.7137324810028076,0.2670537829399109,1.2217551469802856,285.8959655761719,286.6383972167969,292.78839111328125,287.16796875,292.788818359375,297.19873046875,287.8987121582031,1.0,0.6483608484268188,1.0,1.0,0.0,1.0,-3.351505279541016,3.3514962196350098,9.030318324221298e-06,2.588372707366944,0.4986312091350555,0.4986312091350555,0.0,211.425521850586,202.0,16551.28515625,-0.0,3362.592529296875,1.0,283.1499938964844,287.2895202636719,290.1360778808594,291.2851257324219,313.1779479980469,299.9701538085937,283.1499938964844,18686.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610119640827179,1.0,0.0,0.0,0.9504542946815492,0.9504587650299072,6.027759269500167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3911.968505859375,0.0,58.80459976196289,1895.4371337890625,-0.0,986.5969848632812,0.3125584423542022,1.0,0.0,3.0,1.0,0.0
12313200,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.8328914642333984,0.4335628151893616,0.3933736383914947,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959655761719,0.8682167530059814,0.4944934248924255,0.4712016880512237,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.850180983543396,0.4633471667766571,0.3264953196048736,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956604003906,0.8092123866081238,0.3952151536941528,0.3780550360679626,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949279785156,0.7137324810028076,0.2670537829399109,1.2217551469802856,285.8959655761719,286.6383972167969,292.78839111328125,287.16796875,292.788818359375,297.19873046875,287.8987121582031,1.0,0.6483608484268188,1.0,1.0,0.0,1.0,-3.351505279541016,3.3514962196350098,9.030318324221298e-06,2.588372707366944,0.4986312091350555,0.4986312091350555,0.0,211.425521850586,202.0,16551.28515625,-0.0,3362.592529296875,1.0,283.1499938964844,287.2895202636719,290.1360778808594,291.2851257324219,313.1779479980469,299.9701538085937,283.1499938964844,18686.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610119640827179,1.0,0.0,0.0,0.9504542946815492,0.9504587650299072,6.027759269500167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3911.968505859375,0.0,58.80459976196289,1895.4371337890625,-0.0,986.5969848632812,0.3125584423542022,1.0,0.0,3.0,1.0,0.0
12313260,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676208496094,0.838740348815918,0.4341835081577301,0.3936903178691864,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677734375,0.8752650618553162,0.4959838092327118,0.472357839345932,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677124023437,0.8567285537719727,0.4645771980285644,0.32716765999794,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.8155672550201416,0.3965033888816833,0.3790229856967926,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.7192882895469666,0.2679899930953979,1.2247456312179563,285.9677734375,286.66802978515625,292.7644958496094,287.1556396484375,292.764892578125,297.2028503417969,287.9703674316406,1.0,0.646259605884552,1.0,1.0,0.0,1.0,-3.358847141265869,3.358838081359864,9.070211490325164e-06,2.5941524505615234,0.4895804822444916,0.4895804822444916,0.0,205.9708709716797,190.0,16265.275390625,-0.0,3348.200927734375,1.0,283.1499938964844,287.3617553710937,290.1243896484375,291.2564697265625,313.1779479980469,299.9701538085937,283.1499938964844,18612.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603872537612915,1.0,0.0,0.0,0.9182060956954956,0.918210506439209,5.6256642011476294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3896.940185546875,0.0,55.26285171508789,1895.4371337890625,-0.0,950.5774536132812,0.3073562383651733,1.0,0.0,3.0,1.0,0.0
12313320,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676208496094,0.838740348815918,0.4341835081577301,0.3936903178691864,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677734375,0.8752650618553162,0.4959838092327118,0.472357839345932,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677124023437,0.8567285537719727,0.4645771980285644,0.32716765999794,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.8155672550201416,0.3965033888816833,0.3790229856967926,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.7192882895469666,0.2679899930953979,1.2247456312179563,285.9677734375,286.66802978515625,292.7644958496094,287.1556396484375,292.764892578125,297.2028503417969,287.9703674316406,1.0,0.646259605884552,1.0,1.0,0.0,1.0,-3.358847141265869,3.358838081359864,9.070211490325164e-06,2.5941524505615234,0.4895804822444916,0.4895804822444916,0.0,205.9708709716797,190.0,16265.275390625,-0.0,3348.200927734375,1.0,283.1499938964844,287.3617553710937,290.1243896484375,291.2564697265625,313.1779479980469,299.9701538085937,283.1499938964844,18612.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603872537612915,1.0,0.0,0.0,0.9182060956954956,0.918210506439209,5.6256642011476294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3896.940185546875,0.0,55.26285171508789,1895.4371337890625,-0.0,950.5774536132812,0.3073562383651733,1.0,0.0,3.0,1.0,0.0
12313380,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0033569335937,0.8432886004447937,0.4345360696315765,0.3938331604003906,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035095214844,0.8806196451187134,0.4967767894268036,0.4729243516921997,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0034484863281,0.8617491126060486,0.4652375280857086,0.3274940252304077,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.00323486328125,0.8202170133590698,0.3971930742263794,0.3794935941696167,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025634765625,0.7233548760414124,0.268511563539505,1.2262136936187744,286.0035095214844,286.6825256347656,292.7528076171875,287.1496276855469,292.753173828125,297.205078125,288.0060119628906,1.0,0.64445960521698,1.0,1.0,0.0,1.0,-3.362424612045288,3.3624155521392822,9.089678314921912e-06,2.5969669818878174,0.4850859642028808,0.4850859642028808,0.0,201.803466796875,190.0,16122.6279296875,-0.0,3332.497314453125,1.0,283.1499938964844,287.3975524902344,290.11871337890625,291.24224853515625,313.1779479980469,299.9701538085937,283.1499938964844,18578.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006736159324646,1.0,0.0,0.0,0.902575135231018,0.9025795459747314,5.435758865246498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3889.510986328125,0.0,53.60664749145508,1895.4371337890625,-0.0,932.5576171875,0.3048758506774902,1.0,0.0,3.0,1.0,0.0
12313440,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0354919433594,0.8482401371002197,0.4348763525485992,0.3939605951309204,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03564453125,0.8863847255706787,0.4975182712078094,0.4734368622303009,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0355834960937,0.8671883940696716,0.4658572971820831,0.3277882933616638,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0353698730469,0.8251304030418396,0.3978397250175476,0.3799182474613189,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03472900390625,0.7276522517204285,0.2690111398696899,1.22756028175354,286.03564453125,286.69537353515625,292.742431640625,287.1443176269531,292.7427978515625,297.2071228027344,288.0380859375,1.0,0.6425341963768005,1.0,1.0,0.0,1.0,-3.365678310394287,3.365669250488281,9.107398909691256e-06,2.599525690078736,0.4810593426227569,0.4810593426227569,0.0,197.45465087890625,178.0,15994.6875,-0.0,3314.974365234375,1.0,283.1499938964844,287.4296264648437,290.11376953125,291.2296142578125,313.1779479980469,299.9701538085937,283.1499938964844,18547.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597758412361145,1.0,0.0,0.0,0.8887773156166077,0.8887816667556763,5.2708347908492215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3882.899658203125,0.0,52.176300048828125,1895.4371337890625,-0.0,916.3953247070312,0.3027078807353973,1.0,0.0,3.0,1.0,0.0
12313500,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06805419921875,0.8541715741157532,0.4352434575557709,0.3940908908843994,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.8932045698165894,0.4983005821704864,0.4739640057086944,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0681457519531,0.8736683130264282,0.4665128290653229,0.3280901908874511,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06793212890625,0.8308897018432617,0.3985230624675751,0.3803541660308838,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0673217773437,0.7326910495758057,0.2695493400096893,1.228970289230347,286.0682067871094,286.7082214355469,292.7320556640625,287.1390380859375,292.732421875,297.20928955078125,288.0705871582031,1.0,0.6403142213821411,1.0,1.0,0.0,1.0,-3.3690521717071533,3.3690431118011475,9.125787983066402e-06,2.602177858352661,0.4769944548606872,0.4769944548606872,0.0,192.51434326171875,178.0,15865.546875,-0.0,3294.28759765625,1.0,283.1499938964844,287.4620666503906,290.10894775390625,291.2170104980469,313.1779479980469,299.9701538085937,283.1499938964844,18518.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947723984718323,1.0,0.0,0.0,0.8750531673431396,0.8750574588775635,5.1093110187139246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3876.291015625,0.0,50.78310012817383,1895.4371337890625,-0.0,900.1104736328125,0.300572782754898,1.0,0.0,3.0,1.0,0.0
12313560,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997619628906,0.8608604073524475,0.4356204271316528,0.394220232963562,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09991455078125,0.9007812142372132,0.4990915954113006,0.4744885265827179,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.099853515625,0.8809258341789246,0.4671769738197326,0.3283900320529938,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09967041015625,0.8372954726219177,0.3992148041725158,0.3807870745658874,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0990600585937,0.7382985949516296,0.2701030671596527,1.2303999662399292,286.09991455078125,286.7205505371094,292.7221374511719,287.134033203125,292.72247314453125,297.2114562988281,288.10223388671875,1.0,0.6379444003105164,1.0,1.0,0.0,1.0,-3.372439384460449,3.3724300861358643,9.14426527742762e-06,2.604839324951172,0.4730561375617981,0.4730561375617981,0.0,187.284896850586,166.0,15740.501953125,-0.0,3271.92236328125,1.0,283.1499938964844,287.4935607910156,290.1044616699219,291.2049865722656,313.1779479980469,299.9701538085937,283.1499938964844,18490.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591845691204071,1.0,0.0,0.0,0.8619447350502014,0.8619489669799805,4.9573806393254927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3869.95556640625,0.0,49.47907638549805,1895.4371337890625,-0.0,884.4114379882812,0.298552542924881,1.0,0.0,3.0,1.0,0.0
12313620,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607666015625,0.8765748143196106,0.4363983273506164,0.394480437040329,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.160888671875,0.9193083643913268,0.500688374042511,0.4755324423313141,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16082763671875,0.897741973400116,0.4685276448726654,0.3289892971515655,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606750488281,0.8522582650184631,0.4006196856498718,0.3816516399383545,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.7514173984527588,0.2712495028972626,1.2333379983901978,286.1609191894531,286.7436828613281,292.7034606933594,287.1247253417969,292.7037658691406,297.2156677246094,288.1630859375,1.0,0.6329127550125122,1.0,1.0,0.0,1.0,-3.379301786422729,3.3792924880981445,9.18175373954e-06,2.610229730606079,0.465545117855072,0.465545117855072,0.0,176.25921630859375,154.0,15502.392578125,-0.0,3223.97998046875,1.0,283.1499938964844,287.5538024902344,290.0964660644531,291.1826171875,313.1779479980469,299.9701538085937,283.1499938964844,18439.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861923098564148,1.0,0.0,0.0,0.8374465703964233,0.8374508023262024,4.679588982980931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3858.076416015625,0.0,47.11003112792969,1895.4371337890625,-0.0,854.8110961914062,0.2948256731033325,1.0,0.0,3.0,1.0,0.0
12313680,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607666015625,0.8765748143196106,0.4363983273506164,0.394480437040329,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.160888671875,0.9193083643913268,0.500688374042511,0.4755324423313141,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16082763671875,0.897741973400116,0.4685276448726654,0.3289892971515655,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606750488281,0.8522582650184631,0.4006196856498718,0.3816516399383545,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.7514173984527588,0.2712495028972626,1.2333379983901978,286.1609191894531,286.7436828613281,292.7034606933594,287.1247253417969,292.7037658691406,297.2156677246094,288.1630859375,1.0,0.6329127550125122,1.0,1.0,0.0,1.0,-3.379301786422729,3.3792924880981445,9.18175373954e-06,2.610229730606079,0.465545117855072,0.465545117855072,0.0,176.25921630859375,154.0,15502.392578125,-0.0,3223.97998046875,1.0,283.1499938964844,287.5538024902344,290.0964660644531,291.1826171875,313.1779479980469,299.9701538085937,283.1499938964844,18439.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861923098564148,1.0,0.0,0.0,0.8374465703964233,0.8374508023262024,4.679588982980931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3858.076416015625,0.0,47.11003112792969,1895.4371337890625,-0.0,854.8110961914062,0.2948256731033325,1.0,0.0,3.0,1.0,0.0
12313740,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.218505859375,0.8956837058067322,0.4372035562992096,0.3947485685348511,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.9425799250602722,0.5022978782653809,0.476571261882782,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2185974121094,0.9188973903656006,0.4699053466320038,0.3295940458774566,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.8706592321395874,0.402049571275711,0.3825220167636871,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178649902344,0.7675960063934326,0.2724386155605316,1.236391544342041,286.2186584472656,286.7649230957031,292.6863708496094,287.116455078125,292.6866455078125,297.2197265625,288.2207336425781,1.0,0.6276447772979736,1.0,1.0,0.0,1.0,-3.3863203525543213,3.3863110542297363,9.22016715776408e-06,2.615739822387696,0.4585133790969848,0.4585133790969848,0.0,164.7689208984375,142.0,15280.224609375,-0.0,3173.49853515625,1.0,283.1499938964844,287.6105041503906,290.0896911621094,291.1624450683594,313.1779479980469,299.9701538085937,283.1499938964844,18394.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808384418487549,1.0,0.0,0.0,0.8151065707206726,0.8151107430458069,4.433250211377526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3847.22705078125,0.0,45.02543258666992,1895.4371337890625,-0.0,827.64306640625,0.2914827764034271,1.0,0.0,3.0,1.0,0.0
12313800,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.218505859375,0.8956837058067322,0.4372035562992096,0.3947485685348511,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.9425799250602722,0.5022978782653809,0.476571261882782,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2185974121094,0.9188973903656006,0.4699053466320038,0.3295940458774566,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.8706592321395874,0.402049571275711,0.3825220167636871,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178649902344,0.7675960063934326,0.2724386155605316,1.236391544342041,286.2186584472656,286.7649230957031,292.6863708496094,287.116455078125,292.6866455078125,297.2197265625,288.2207336425781,1.0,0.6276447772979736,1.0,1.0,0.0,1.0,-3.3863203525543213,3.3863110542297363,9.22016715776408e-06,2.615739822387696,0.4585133790969848,0.4585133790969848,0.0,164.7689208984375,142.0,15280.224609375,-0.0,3173.49853515625,1.0,283.1499938964844,287.6105041503906,290.0896911621094,291.1624450683594,313.1779479980469,299.9701538085937,283.1499938964844,18394.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808384418487549,1.0,0.0,0.0,0.8151065707206726,0.8151107430458069,4.433250211377526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3847.22705078125,0.0,45.02543258666992,1895.4371337890625,-0.0,827.64306640625,0.2914827764034271,1.0,0.0,3.0,1.0,0.0
12313860,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27313232421875,0.9198801517486572,0.4380328059196472,0.395029067993164,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.968205749988556,0.5039180517196655,0.4776100814342499,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.9458218812942504,0.4713083505630493,0.3302090764045715,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730407714844,0.8932676911354065,0.4035018980503082,0.3834037780761719,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27252197265625,0.7875329852104187,0.2736604809761047,1.239553928375244,286.27325439453125,286.7843322753906,292.67071533203125,287.1092224121094,292.67095947265625,297.2235412597656,288.27520751953125,1.0,0.622255265712738,1.0,1.0,0.0,1.0,-3.393510580062866,3.393501281738281,9.259598300559446e-06,2.621382713317871,0.4519429802894592,0.4519429802894592,0.0,153.03184509277344,130.0,15073.5146484375,-0.0,3121.753662109375,1.0,283.1499938964844,287.663818359375,290.083984375,291.1443176269531,313.1779479980469,299.9701538085937,283.1499938964844,18354.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757984519004822,1.0,0.0,0.0,0.7947410941123962,0.7947452068328857,4.214487603348972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3837.3427734375,0.0,43.18612289428711,1895.4371337890625,-0.0,802.8193969726562,0.2884804606437683,1.0,0.0,3.0,1.0,0.0
12313920,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27313232421875,0.9198801517486572,0.4380328059196472,0.395029067993164,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.968205749988556,0.5039180517196655,0.4776100814342499,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.9458218812942504,0.4713083505630493,0.3302090764045715,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730407714844,0.8932676911354065,0.4035018980503082,0.3834037780761719,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27252197265625,0.7875329852104187,0.2736604809761047,1.239553928375244,286.27325439453125,286.7843322753906,292.67071533203125,287.1092224121094,292.67095947265625,297.2235412597656,288.27520751953125,1.0,0.622255265712738,1.0,1.0,0.0,1.0,-3.393510580062866,3.393501281738281,9.259598300559446e-06,2.621382713317871,0.4519429802894592,0.4519429802894592,0.0,153.03184509277344,130.0,15073.5146484375,-0.0,3121.753662109375,1.0,283.1499938964844,287.663818359375,290.083984375,291.1443176269531,313.1779479980469,299.9701538085937,283.1499938964844,18354.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757984519004822,1.0,0.0,0.0,0.7947410941123962,0.7947452068328857,4.214487603348972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3837.3427734375,0.0,43.18612289428711,1895.4371337890625,-0.0,802.8193969726562,0.2884804606437683,1.0,0.0,3.0,1.0,0.0
12313980,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.9511844515800476,0.4388843774795532,0.3953244984149933,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.9936654567718506,0.5055497884750366,0.4786537885665893,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.9751869440078736,0.4727364480495453,0.3308373391628265,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.9225040674209596,0.4049758315086365,0.3843003511428833,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8118007183074951,0.2749072611331939,1.242809534072876,286.3247985839844,286.8020324707031,292.6564025878906,287.1029663085937,292.6566467285156,297.22711181640625,288.3266296386719,1.0,0.6168055534362793,1.0,1.0,0.0,1.0,-3.4008708000183105,3.4008615016937256,9.300042620452588e-06,2.6271567344665527,0.4458149969577789,0.4458149969577789,0.0,141.1630096435547,148.0,14881.6669921875,-0.0,3069.393310546875,1.0,283.1499938964844,287.7138061523437,290.07928466796875,291.1280822753906,313.1779479980469,299.9701538085937,283.1499938964844,18319.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710684657096863,1.0,0.0,0.0,0.77618008852005,0.7761841416358948,4.019929633614083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3828.3671875,0.0,41.55897903442383,1895.4371337890625,-0.0,780.1717529296875,0.2857803702354431,1.0,0.0,3.0,1.0,0.0
12314040,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.9511844515800476,0.4388843774795532,0.3953244984149933,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.9936654567718506,0.5055497884750366,0.4786537885665893,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.9751869440078736,0.4727364480495453,0.3308373391628265,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.9225040674209596,0.4049758315086365,0.3843003511428833,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8118007183074951,0.2749072611331939,1.242809534072876,286.3247985839844,286.8020324707031,292.6564025878906,287.1029663085937,292.6566467285156,297.22711181640625,288.3266296386719,1.0,0.6168055534362793,1.0,1.0,0.0,1.0,-3.4008708000183105,3.4008615016937256,9.300042620452588e-06,2.6271567344665527,0.4458149969577789,0.4458149969577789,0.0,141.1630096435547,148.0,14881.6669921875,-0.0,3069.393310546875,1.0,283.1499938964844,287.7138061523437,290.07928466796875,291.1280822753906,313.1779479980469,299.9701538085937,283.1499938964844,18319.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710684657096863,1.0,0.0,0.0,0.77618008852005,0.7761841416358948,4.019929633614083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3828.3671875,0.0,41.55897903442383,1895.4371337890625,-0.0,780.1717529296875,0.2857803702354431,1.0,0.0,3.0,1.0,0.0
12314100,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9541669487953186,0.4393151104450226,0.3956702649593353,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.995971381664276,0.506370484828949,0.4793818593025207,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.9779334664344788,0.473458856344223,0.3313068151473999,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.9258992671966552,0.4057206809520721,0.3849580585956573,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.8143814206123352,0.2755377292633056,1.2454311847686768,286.3502197265625,286.810302734375,292.6497497558594,287.1002197265625,292.64996337890625,297.2287902832031,288.3521423339844,1.0,0.6177386045455933,1.0,1.0,0.0,1.0,-3.4066643714904785,3.4066548347473145,9.331676665169653e-06,2.6316027641296387,0.4429185688495636,0.4429185688495636,0.0,140.4322509765625,148.0,14794.72265625,-0.0,3078.10302734375,1.0,283.1499938964844,287.7380065917969,290.0773010253906,291.12066650390625,313.1779479980469,299.9701538085937,283.1499938964844,18302.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688124895095825,1.0,0.0,0.0,0.7675271034240723,0.767531156539917,3.930799152840336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3824.25146484375,0.0,40.81557846069336,1895.4371337890625,-0.0,769.5877685546875,0.2845318615436554,1.0,0.0,3.0,1.0,0.0
12314160,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758850097656,0.9497947096824646,0.4397326707839966,0.3961136043071747,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3760070800781,0.9929768443107604,0.5071831941604614,0.4802160263061523,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9743043780326844,0.474173754453659,0.3318554162979126,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758239746094,0.9216899275779724,0.4064581394195556,0.3857231438159942,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37530517578125,0.8114416003227234,0.2761574685573578,1.2485531568527222,286.3760070800781,286.8182067871094,292.64337158203125,287.0977478027344,292.6435852050781,297.2303161621094,288.3779296875,1.0,0.6199601888656616,1.0,1.0,0.0,1.0,-3.413533926010132,3.413524627685547,9.36943615670316e-06,2.636941909790039,0.440150111913681,0.440150111913681,0.0,142.51092529296875,166.0,14713.6240234375,-0.0,3105.621826171875,1.0,283.1499938964844,287.7622375488281,290.0756225585937,291.1139221191406,313.1779479980469,299.9701538085937,283.1499938964844,18286.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666411519050598,1.0,0.0,0.0,0.7593241333961487,0.7593281865119934,3.847227603159809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3820.515869140625,0.0,40.11868667602539,1895.4371337890625,-0.0,759.5315551757812,0.2833515107631683,1.0,0.0,3.0,1.0,0.0
12314220,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42633056640625,0.9289683699607848,0.440524160861969,0.3971456885337829,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9772287011146544,0.5087766051292419,0.4820498526096344,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.9557940363883972,0.4755750596523285,0.3330766558647156,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4262390136719,0.9026340842247008,0.4079024195671081,0.3874199986457824,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42578125,0.7964304685592651,0.2773502171039581,1.2555254697799685,286.42645263671875,286.8329162597656,292.6315002441406,287.093505859375,292.6317138671875,297.23260498046875,288.4282531738281,1.0,0.6271697282791138,1.0,1.0,0.0,1.0,-3.428875207901001,3.428865671157837,9.454078281123657e-06,2.648881196975708,0.4349699914455414,0.4349699914455414,0.0,151.6415252685547,184.0,14564.9765625,-0.0,3193.730224609375,1.0,283.1499938964844,287.8092956542969,290.0733642578125,291.1024475097656,313.1779479980469,299.9701538085937,283.1499938964844,18255.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626059770584106,1.0,0.0,0.0,0.7441755533218384,0.7441795468330383,3.6952535253931273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3813.969970703125,0.0,38.852935791015625,1895.4371337890625,-0.0,741.180419921875,0.2811831533908844,1.0,0.0,3.0,1.0,0.0
12314280,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42633056640625,0.9289683699607848,0.440524160861969,0.3971456885337829,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9772287011146544,0.5087766051292419,0.4820498526096344,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.9557940363883972,0.4755750596523285,0.3330766558647156,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4262390136719,0.9026340842247008,0.4079024195671081,0.3874199986457824,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42578125,0.7964304685592651,0.2773502171039581,1.2555254697799685,286.42645263671875,286.8329162597656,292.6315002441406,287.093505859375,292.6317138671875,297.23260498046875,288.4282531738281,1.0,0.6271697282791138,1.0,1.0,0.0,1.0,-3.428875207901001,3.428865671157837,9.454078281123657e-06,2.648881196975708,0.4349699914455414,0.4349699914455414,0.0,151.6415252685547,184.0,14564.9765625,-0.0,3193.730224609375,1.0,283.1499938964844,287.8092956542969,290.0733642578125,291.1024475097656,313.1779479980469,299.9701538085937,283.1499938964844,18255.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626059770584106,1.0,0.0,0.0,0.7441755533218384,0.7441795468330383,3.6952535253931273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3813.969970703125,0.0,38.852935791015625,1895.4371337890625,-0.0,741.180419921875,0.2811831533908844,1.0,0.0,3.0,1.0,0.0
