time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314340,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4742126464844,0.9028990864753724,0.4412619173526764,0.3982820808887481,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4743347167969,0.953119933605194,0.5103238821029663,0.4840025007724762,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47430419921875,0.929271936416626,0.4769404232501983,0.3343917727470398,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4741516113281,0.8800903558731079,0.4093057811260223,0.3892398476600647,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4737243652344,0.7768946290016174,0.2784754335880279,1.2629685401916504,286.4743347167969,286.8463134765625,292.6206970214844,287.0903015136719,292.6208801269531,297.23406982421875,288.47607421875,1.0,0.6365910172462463,1.0,1.0,0.0,1.0,-3.445312976837158,3.445303440093994,9.545220564177724e-06,2.661684989929199,0.4302448034286499,0.4302448034286499,0.0,164.93601989746094,202.0,14432.060546875,-0.0,3309.63623046875,1.0,283.1499938964844,287.8536376953125,290.07232666015625,291.0932922363281,313.1779479980469,299.9701538085937,283.1499938964844,18227.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590094923973083,1.0,0.0,0.0,0.7305901646614075,0.7305941581726074,3.5615670412880724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3808.42529296875,0.0,37.74138259887695,1895.4371337890625,-0.0,725.1885375976562,0.2792522013187408,1.0,0.0,3.0,1.0,0.0
12314400,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4742126464844,0.9028990864753724,0.4412619173526764,0.3982820808887481,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4743347167969,0.953119933605194,0.5103238821029663,0.4840025007724762,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47430419921875,0.929271936416626,0.4769404232501983,0.3343917727470398,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4741516113281,0.8800903558731079,0.4093057811260223,0.3892398476600647,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4737243652344,0.7768946290016174,0.2784754335880279,1.2629685401916504,286.4743347167969,286.8463134765625,292.6206970214844,287.0903015136719,292.6208801269531,297.23406982421875,288.47607421875,1.0,0.6365910172462463,1.0,1.0,0.0,1.0,-3.445312976837158,3.445303440093994,9.545220564177724e-06,2.661684989929199,0.4302448034286499,0.4302448034286499,0.0,164.93601989746094,202.0,14432.060546875,-0.0,3309.63623046875,1.0,283.1499938964844,287.8536376953125,290.07232666015625,291.0932922363281,313.1779479980469,299.9701538085937,283.1499938964844,18227.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590094923973083,1.0,0.0,0.0,0.7305901646614075,0.7305941581726074,3.5615670412880724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3808.42529296875,0.0,37.74138259887695,1895.4371337890625,-0.0,725.1885375976562,0.2792522013187408,1.0,0.0,3.0,1.0,0.0
12314460,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5191650390625,0.8795971870422363,0.4419556856155395,0.3994626104831695,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5192565917969,0.9262521266937256,0.5118346810340881,0.4860082268714905,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51922607421875,0.9032939076423644,0.4782775342464447,0.3357524573802948,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51910400390625,0.858417272567749,0.4106748700141907,0.3911158144474029,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.7581055164337158,0.2795356214046478,1.2705442905426023,286.519287109375,286.8585205078125,292.6108703613281,287.0881042480469,292.61102294921875,297.2348327636719,288.5208740234375,1.0,0.6471265554428101,1.0,1.0,0.0,1.0,-3.4621505737304688,3.4621407985687256,9.63904858508613e-06,2.6748054027557373,0.4259456396102905,0.4259456396102905,0.0,180.5411834716797,220.0,14312.8828125,-0.0,3441.223388671875,1.0,283.1499938964844,287.8948669433594,290.0721130371094,291.0859680175781,313.1779479980469,299.9701538085937,283.1499938964844,18202.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558154582977295,1.0,0.0,0.0,0.7184246778488159,0.7184286713600159,3.443943086267609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3803.6826171875,0.0,36.76482009887695,1895.4371337890625,-0.0,711.2693481445312,0.2775341868400574,1.0,0.0,3.0,1.0,0.0
12314520,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5191650390625,0.8795971870422363,0.4419556856155395,0.3994626104831695,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5192565917969,0.9262521266937256,0.5118346810340881,0.4860082268714905,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51922607421875,0.9032939076423644,0.4782775342464447,0.3357524573802948,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51910400390625,0.858417272567749,0.4106748700141907,0.3911158144474029,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.7581055164337158,0.2795356214046478,1.2705442905426023,286.519287109375,286.8585205078125,292.6108703613281,287.0881042480469,292.61102294921875,297.2348327636719,288.5208740234375,1.0,0.6471265554428101,1.0,1.0,0.0,1.0,-3.4621505737304688,3.4621407985687256,9.63904858508613e-06,2.6748054027557373,0.4259456396102905,0.4259456396102905,0.0,180.5411834716797,220.0,14312.8828125,-0.0,3441.223388671875,1.0,283.1499938964844,287.8948669433594,290.0721130371094,291.0859680175781,313.1779479980469,299.9701538085937,283.1499938964844,18202.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558154582977295,1.0,0.0,0.0,0.7184246778488159,0.7184286713600159,3.443943086267609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3803.6826171875,0.0,36.76482009887695,1895.4371337890625,-0.0,711.2693481445312,0.2775341868400574,1.0,0.0,3.0,1.0,0.0
12314580,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54461669921875,0.86683589220047,0.4423545598983764,0.4001791179180145,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.9112159609794616,0.5127279758453369,0.4872240722179413,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.544677734375,0.8901504278182983,0.4790696799755096,0.3365802764892578,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445861816406,0.8467535972595215,0.4114831984043121,0.3922540545463562,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.544189453125,0.7479968070983887,0.2801428139209747,1.2750800848007202,286.54473876953125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055603027344,297.2350158691406,288.5462646484375,1.0,0.6537213921546936,1.0,1.0,0.0,1.0,-3.47229552268982,3.472285747528076,9.695807420939673e-06,2.682712316513061,0.4235588610172272,0.4235588610172272,0.0,190.5656890869141,220.0,14247.39453125,-0.0,3524.796630859375,1.0,283.1499938964844,287.9181213378906,290.0722961425781,291.082275390625,313.1779479980469,299.9701538085937,283.1499938964844,18188.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540649890899658,1.0,0.0,0.0,0.7117512226104736,0.7117551565170288,3.380258206675536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3801.173828125,0.0,36.23661422729492,1895.4371337890625,-0.0,703.7522583007812,0.276596188545227,1.0,0.0,3.0,1.0,0.0
12314640,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5610046386719,0.8589670658111572,0.4426144361495971,0.4006576240062713,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611267089844,0.9024145007133484,0.5133193135261536,0.4880371987819671,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5610656738281,0.8819467425346375,0.4795946478843689,0.337134838104248,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609436035156,0.8395935297012329,0.4120177626609802,0.3930153250694275,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5605773925781,0.7417954206466675,0.2805367410182953,1.2780866622924805,286.5611267089844,286.86962890625,292.6018981933594,287.0869140625,292.60205078125,297.23504638671875,288.5625915527344,1.0,0.6581748723983765,1.0,1.0,0.0,1.0,-3.479048490524292,3.479038715362549,9.733682418300305e-06,2.6879758834838867,0.4220421016216278,0.4220421016216278,0.0,197.4234161376953,238.0,14206.0205078125,-0.0,3581.788330078125,1.0,283.1499938964844,287.9330444335937,290.07257080078125,291.080078125,313.1779479980469,299.9701538085937,283.1499938964844,18180.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529555678367615,1.0,0.0,0.0,0.707539439201355,0.7075433731079102,3.3403715349322745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3799.62939453125,0.0,35.90592956542969,1895.4371337890625,-0.0,699.028564453125,0.2760056853294372,1.0,0.0,3.0,1.0,0.0
12314700,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.8498303890228271,0.4429326951503753,0.4012555181980133,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.58087158203125,0.8924634456634521,0.5140541791915894,0.4890554845333099,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5808410644531,0.8723412156105042,0.4802477657794952,0.3378302752971649,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807189941406,0.8312531113624573,0.4126814305782318,0.3939686417579651,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.7345795035362244,0.2810167372226715,1.2818177938461304,286.58087158203125,286.87481689453125,292.59771728515625,287.0867004394531,292.5978698730469,297.2349853515625,288.5823059082031,1.0,0.6637840867042542,1.0,1.0,0.0,1.0,-3.48746395111084,3.4874541759490967,9.780986147234216e-06,2.694535732269287,0.4202320575714111,0.4202320575714111,0.0,206.15562438964844,238.0,14156.93359375,-0.0,3654.21923828125,1.0,283.1499938964844,287.9509582519531,290.0730895996094,291.07763671875,313.1779479980469,299.9701538085937,283.1499938964844,18169.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516334772109985,1.0,0.0,0.0,0.702544093132019,0.7025480270385742,3.2933712645899504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3797.8486328125,0.0,35.516456604003906,1895.4371337890625,-0.0,693.4402465820312,0.2753069698810577,1.0,0.0,3.0,1.0,0.0
12314760,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5997619628906,0.8414350748062134,0.4432445168495178,0.4018520712852478,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.8831795454025269,0.5147847533226013,0.4900745153427124,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998229980469,0.8634712100028992,0.4808980822563171,0.3385272920131683,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5997314453125,0.8234879374504089,0.413341075181961,0.3949227035045624,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.599365234375,0.7278745770454407,0.2814835906028747,1.2855124473571775,286.5998840332031,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.2348327636719,288.60125732421875,1.0,0.669411838054657,1.0,1.0,0.0,1.0,-3.495837688446045,3.4958276748657227,9.828169822867494e-06,2.701063394546509,0.418513536453247,0.418513536453247,0.0,215.01315307617188,241.0,14110.6298828125,-0.0,3727.634033203125,1.0,283.1499938964844,287.9681396484375,290.07379150390625,291.0755920410156,313.1779479980469,299.9701538085937,283.1499938964844,18160.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503765940666199,1.0,0.0,0.0,0.6978317499160767,0.6978356242179871,3.2493378654407934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3796.229736328125,0.0,35.15172576904297,1895.4371337890625,-0.0,688.1683349609375,0.2746493816375732,1.0,0.0,3.0,1.0,0.0
12314820,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.8322750926017761,0.4438679814338684,0.4027922749519348,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.8731434941291809,0.5162383317947388,0.4918448030948639,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.8539566397666931,0.482199490070343,0.339727908372879,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343994140625,0.8149532675743103,0.4146609008312225,0.3965673446655273,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7205356955528259,0.2823905348777771,1.2915334701538086,286.634521484375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863342285156,297.234375,288.6357116699219,1.0,0.6764746904373169,1.0,1.0,0.0,1.0,-3.509768009185791,3.5097579956054688,9.90709668258205e-06,2.711989164352417,0.4152929782867431,0.4152929782867431,0.0,226.04527282714844,244.0,14020.7705078125,-0.0,3828.321044921875,1.0,283.1499938964844,287.9997863769531,290.0757141113281,291.07232666015625,313.1779479980469,299.9701538085937,283.1499938964844,18142.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480126142501831,1.0,0.0,0.0,0.6891028881072998,0.6891067624092102,3.168557327626331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3793.314453125,0.0,34.48354721069336,1895.4371337890625,-0.0,678.3600463867188,0.2734369933605194,1.0,0.0,3.0,1.0,0.0
12314880,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.8322750926017761,0.4438679814338684,0.4027922749519348,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.8731434941291809,0.5162383317947388,0.4918448030948639,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.8539566397666931,0.482199490070343,0.339727908372879,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343994140625,0.8149532675743103,0.4146609008312225,0.3965673446655273,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7205356955528259,0.2823905348777771,1.2915334701538086,286.634521484375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863342285156,297.234375,288.6357116699219,1.0,0.6764746904373169,1.0,1.0,0.0,1.0,-3.509768009185791,3.5097579956054688,9.90709668258205e-06,2.711989164352417,0.4152929782867431,0.4152929782867431,0.0,226.04527282714844,244.0,14020.7705078125,-0.0,3828.321044921875,1.0,283.1499938964844,287.9997863769531,290.0757141113281,291.07232666015625,313.1779479980469,299.9701538085937,283.1499938964844,18142.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480126142501831,1.0,0.0,0.0,0.6891028881072998,0.6891067624092102,3.168557327626331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3793.314453125,0.0,34.48354721069336,1895.4371337890625,-0.0,678.3600463867188,0.2734369933605194,1.0,0.0,3.0,1.0,0.0
12314940,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66534423828125,0.8270102739334106,0.4445238709449768,0.4036151468753814,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.8675416707992554,0.5176961421966553,0.4934692978858948,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6653747558594,0.848671019077301,0.4835222661495209,0.340831845998764,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6653137207031,0.8100503087043762,0.4160142838954925,0.3980888426303863,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6650390625,0.7163237929344177,0.2832886874675751,1.296786546707153,286.6654052734375,286.8976745605469,292.57928466796875,287.08935546875,292.57940673828125,297.2339782714844,288.66650390625,1.0,0.6816088557243347,1.0,1.0,0.0,1.0,-3.522190570831299,3.522180557250977,9.97766892396612e-06,2.7217037677764893,0.4123492240905761,0.4123492240905761,0.0,233.26852416992188,232.0,13937.73046875,-0.0,3903.031005859375,1.0,283.1499938964844,288.0279235839844,290.07830810546875,291.070068359375,313.1779479980469,299.9701538085937,283.1499938964844,18128.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458065271377563,1.0,0.0,0.0,0.6812295317649841,0.6812334060668945,3.0965662034532215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3790.7861328125,0.0,33.889427185058594,1895.4371337890625,-0.0,669.3314819335938,0.2723510563373565,1.0,0.0,3.0,1.0,0.0
12315000,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66534423828125,0.8270102739334106,0.4445238709449768,0.4036151468753814,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.8675416707992554,0.5176961421966553,0.4934692978858948,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6653747558594,0.848671019077301,0.4835222661495209,0.340831845998764,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6653137207031,0.8100503087043762,0.4160142838954925,0.3980888426303863,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6650390625,0.7163237929344177,0.2832886874675751,1.296786546707153,286.6654052734375,286.8976745605469,292.57928466796875,287.08935546875,292.57940673828125,297.2339782714844,288.66650390625,1.0,0.6816088557243347,1.0,1.0,0.0,1.0,-3.522190570831299,3.522180557250977,9.97766892396612e-06,2.7217037677764893,0.4123492240905761,0.4123492240905761,0.0,233.26852416992188,232.0,13937.73046875,-0.0,3903.031005859375,1.0,283.1499938964844,288.0279235839844,290.07830810546875,291.070068359375,313.1779479980469,299.9701538085937,283.1499938964844,18128.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458065271377563,1.0,0.0,0.0,0.6812295317649841,0.6812334060668945,3.0965662034532215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3790.7861328125,0.0,33.889427185058594,1895.4371337890625,-0.0,669.3314819335938,0.2723510563373565,1.0,0.0,3.0,1.0,0.0
12315060,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923217773437,0.8291723728179932,0.4452272653579712,0.4041474759578705,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923828125,0.870363175868988,0.5191631317138672,0.4947542250156402,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923522949219,0.8513067364692688,0.4848737716674804,0.3416980504989624,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922912597656,0.8127332329750061,0.4174158275127411,0.3993058800697326,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.718593418598175,0.2841912508010864,1.3003989458084106,286.6923828125,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.2337951660156,288.6932678222656,1.0,0.681520402431488,1.0,1.0,0.0,1.0,-3.531233310699463,3.5312232971191406,1.0029390068666544e-05,2.7288451194763184,0.4096363484859466,0.4096363484859466,0.0,231.57521057128903,220.0,13857.5322265625,-0.0,3915.80419921875,1.0,283.1499938964844,288.0528564453125,290.0816650390625,291.0688171386719,313.1779479980469,299.9701538085937,283.1499938964844,18115.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437061190605164,1.0,0.0,0.0,0.6740800738334656,0.674083948135376,3.031910722484099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3788.618408203125,0.0,33.3571891784668,1895.4371337890625,-0.0,660.8463745117188,0.2713719606399536,1.0,0.0,3.0,1.0,0.0
12315120,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923217773437,0.8291723728179932,0.4452272653579712,0.4041474759578705,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923828125,0.870363175868988,0.5191631317138672,0.4947542250156402,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923522949219,0.8513067364692688,0.4848737716674804,0.3416980504989624,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922912597656,0.8127332329750061,0.4174158275127411,0.3993058800697326,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.718593418598175,0.2841912508010864,1.3003989458084106,286.6923828125,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.2337951660156,288.6932678222656,1.0,0.681520402431488,1.0,1.0,0.0,1.0,-3.531233310699463,3.5312232971191406,1.0029390068666544e-05,2.7288451194763184,0.4096363484859466,0.4096363484859466,0.0,231.57521057128903,220.0,13857.5322265625,-0.0,3915.80419921875,1.0,283.1499938964844,288.0528564453125,290.0816650390625,291.0688171386719,313.1779479980469,299.9701538085937,283.1499938964844,18115.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437061190605164,1.0,0.0,0.0,0.6740800738334656,0.674083948135376,3.031910722484099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3788.618408203125,0.0,33.3571891784668,1895.4371337890625,-0.0,660.8463745117188,0.2713719606399536,1.0,0.0,3.0,1.0,0.0
12315180,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.716064453125,0.8356927037239075,0.4459967613220215,0.4045545756816864,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.8781618475914001,0.5206648707389832,0.4958738088607788,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.8586492538452148,0.4862776696681976,0.3424552381038666,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8197025060653687,0.4188848435878753,0.4003911912441253,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7158203125,0.7245466709136963,0.2851255238056183,1.303215503692627,286.71612548828125,286.9131774902344,292.5668029785156,287.0959777832031,292.56689453125,297.2340393066406,288.7169189453125,1.0,0.6789950728416443,1.0,1.0,0.0,1.0,-3.5386757850646973,3.538665771484375,1.0071993528981691e-05,2.734699010848999,0.407120406627655,0.407120406627655,0.0,224.9099273681641,208.0,13781.7685546875,-0.0,3894.498291015625,1.0,283.1499938964844,288.0748291015625,290.0857849121094,291.0684814453125,313.1779479980469,299.9701538085937,283.1499938964844,18105.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416684746742249,1.0,0.0,0.0,0.6675316095352173,0.6675354242324829,2.9732888151556842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3786.758056640625,0.0,32.87595748901367,1895.4371337890625,-0.0,652.71728515625,0.2704820334911346,1.0,0.0,3.0,1.0,0.0
12315240,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.716064453125,0.8356927037239075,0.4459967613220215,0.4045545756816864,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.8781618475914001,0.5206648707389832,0.4958738088607788,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.8586492538452148,0.4862776696681976,0.3424552381038666,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8197025060653687,0.4188848435878753,0.4003911912441253,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7158203125,0.7245466709136963,0.2851255238056183,1.303215503692627,286.71612548828125,286.9131774902344,292.5668029785156,287.0959777832031,292.56689453125,297.2340393066406,288.7169189453125,1.0,0.6789950728416443,1.0,1.0,0.0,1.0,-3.5386757850646973,3.538665771484375,1.0071993528981691e-05,2.734699010848999,0.407120406627655,0.407120406627655,0.0,224.9099273681641,208.0,13781.7685546875,-0.0,3894.498291015625,1.0,283.1499938964844,288.0748291015625,290.0857849121094,291.0684814453125,313.1779479980469,299.9701538085937,283.1499938964844,18105.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416684746742249,1.0,0.0,0.0,0.6675316095352173,0.6675354242324829,2.9732888151556842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3786.758056640625,0.0,32.87595748901367,1895.4371337890625,-0.0,652.71728515625,0.2704820334911346,1.0,0.0,3.0,1.0,0.0
12315300,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.8401010632514954,0.4464024007320404,0.4047388434410095,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271728515625,0.8833756446838379,0.5214310884475708,0.4964064359664917,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.8635876178741455,0.4869996309280395,0.3428173959255218,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270812988281,0.8242246508598328,0.4196424782276153,0.4009152352809906,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.7284276485443115,0.2856047749519348,1.3044837713241575,286.7271728515625,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.2343139648437,288.7279357910156,1.0,0.6771875619888306,1.0,1.0,0.0,1.0,-3.542130470275879,3.542120218276977,1.0091796866618097e-05,2.7374155521392822,0.4059325456619262,0.4059325456619262,0.0,220.5205535888672,208.0,13745.8408203125,-0.0,3876.737060546875,1.0,283.1499938964844,288.08502197265625,290.0881652832031,291.0687255859375,313.1779479980469,299.9701538085937,283.1499938964844,18100.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406667590141296,1.0,0.0,0.0,0.6644648909568787,0.6644687056541443,2.946032395811926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3785.983154296875,0.0,32.652462005615234,1895.4371337890625,-0.0,648.7574462890625,0.2700669467449188,1.0,0.0,3.0,1.0,0.0
12315360,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.845160961151123,0.4468196332454681,0.4049177467823028,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377624511719,0.8893110752105713,0.522207498550415,0.4969313740730285,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377624511719,0.8692411780357361,0.4877341389656067,0.3431756794452667,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377014160156,0.8293138742446899,0.4204137623310089,0.401435375213623,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375183105469,0.7328067421913147,0.2860908508300781,1.3057029247283936,286.73779296875,286.9203186035156,292.56103515625,287.10076904296875,292.5611267089844,297.2346496582031,288.738525390625,1.0,0.6751531362533569,1.0,1.0,0.0,1.0,-3.5455005168914795,3.545490503311157,1.0111133633472493e-05,2.740065097808838,0.4047884345054626,0.4047884345054626,0.0,215.68858337402344,196.0,13711.2197265625,-0.0,3856.04443359375,1.0,283.1499938964844,288.0948181152344,290.0908203125,291.0692749023437,313.1779479980469,299.9701538085937,283.1499938964844,18096.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396777987480164,1.0,0.0,0.0,0.6615254282951355,0.6615292429924011,2.920024755326268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3785.322265625,0.0,32.43931198120117,1895.4371337890625,-0.0,644.8717651367188,0.2696699500083923,1.0,0.0,3.0,1.0,0.0
12315420,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.8571467399597168,0.4476834833621979,0.4052712917327881,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75787353515625,0.9031107425689696,0.5237891674041748,0.4979749917984009,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578430175781,0.8825269341468811,0.4892374575138092,0.3438917696475982,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577819824219,0.8411497473716736,0.4219923317432403,0.4024772047996521,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575988769531,0.7430219054222107,0.2870791554450989,1.3080596923828125,286.75787353515625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.2355041503906,288.758544921875,1.0,0.6706439852714539,1.0,1.0,0.0,1.0,-3.552131414413452,3.55212140083313,1.0149231457035056e-05,2.745276927947998,0.4026215970516205,0.4026215970516205,0.0,205.16384887695312,184.0,13645.71484375,-0.0,3809.034912109375,1.0,283.1499938964844,288.1132507324219,290.0968933105469,291.0713806152344,313.1779479980469,299.9701538085937,283.1499938964844,18088.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377474427223206,1.0,0.0,0.0,0.6559965014457703,0.6560003161430359,2.8714184807654426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3784.348388671875,0.0,32.04115295410156,1895.4371337890625,-0.0,637.35400390625,0.268925279378891,1.0,0.0,3.0,1.0,0.0
12315480,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.8571467399597168,0.4476834833621979,0.4052712917327881,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75787353515625,0.9031107425689696,0.5237891674041748,0.4979749917984009,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578430175781,0.8825269341468811,0.4892374575138092,0.3438917696475982,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577819824219,0.8411497473716736,0.4219923317432403,0.4024772047996521,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575988769531,0.7430219054222107,0.2870791554450989,1.3080596923828125,286.75787353515625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.2355041503906,288.758544921875,1.0,0.6706439852714539,1.0,1.0,0.0,1.0,-3.552131414413452,3.55212140083313,1.0149231457035056e-05,2.745276927947998,0.4026215970516205,0.4026215970516205,0.0,205.16384887695312,184.0,13645.71484375,-0.0,3809.034912109375,1.0,283.1499938964844,288.1132507324219,290.0968933105469,291.0713806152344,313.1779479980469,299.9701538085937,283.1499938964844,18088.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377474427223206,1.0,0.0,0.0,0.6559965014457703,0.6560003161430359,2.8714184807654426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3784.348388671875,0.0,32.04115295410156,1895.4371337890625,-0.0,637.35400390625,0.268925279378891,1.0,0.0,3.0,1.0,0.0
12315540,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.8717365264892578,0.4485802948474884,0.4056296646595001,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.9207192659378052,0.5254072546958923,0.4990256726741791,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77655029296875,0.8984068036079407,0.4907830953598022,0.3446175158023834,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.8554480075836182,0.4236139357089996,0.4035332202911377,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.7553935647010803,0.2880827784538269,1.3103622198104858,286.7765808105469,286.9339904785156,292.54998779296875,287.1133117675781,292.5500793457031,297.236572265625,288.7772216796875,1.0,0.6657750010490417,1.0,1.0,0.0,1.0,-3.5587399005889893,3.558729648590088,1.01872665254632e-05,2.750469923019409,0.4006063044071197,0.4006063044071197,0.0,193.93507385253903,172.0,13584.9267578125,-0.0,3757.50390625,1.0,283.1499938964844,288.13037109375,290.10406494140625,291.0748596191406,313.1779479980469,299.9701538085937,283.1499938964844,18081.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358995795249939,1.0,0.0,0.0,0.6508995890617371,0.6509034037590027,2.8269717233797564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3783.837646484375,0.0,31.677309036254883,1895.4371337890625,-0.0,630.2396850585938,0.2682412266731262,1.0,0.0,3.0,1.0,0.0
12315600,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.8717365264892578,0.4485802948474884,0.4056296646595001,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.9207192659378052,0.5254072546958923,0.4990256726741791,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77655029296875,0.8984068036079407,0.4907830953598022,0.3446175158023834,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.8554480075836182,0.4236139357089996,0.4035332202911377,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.7553935647010803,0.2880827784538269,1.3103622198104858,286.7765808105469,286.9339904785156,292.54998779296875,287.1133117675781,292.5500793457031,297.236572265625,288.7772216796875,1.0,0.6657750010490417,1.0,1.0,0.0,1.0,-3.5587399005889893,3.558729648590088,1.01872665254632e-05,2.750469923019409,0.4006063044071197,0.4006063044071197,0.0,193.93507385253903,172.0,13584.9267578125,-0.0,3757.50390625,1.0,283.1499938964844,288.13037109375,290.10406494140625,291.0748596191406,313.1779479980469,299.9701538085937,283.1499938964844,18081.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358995795249939,1.0,0.0,0.0,0.6508995890617371,0.6509034037590027,2.8269717233797564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3783.837646484375,0.0,31.677309036254883,1895.4371337890625,-0.0,630.2396850585938,0.2682412266731262,1.0,0.0,3.0,1.0,0.0
12315660,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.9009122252464294,0.4537124335765838,0.4087350368499756,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80865478515625,0.955306112766266,0.5314671993255615,0.5030828714370728,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086242675781,0.931531012058258,0.4966960847377777,0.3475360572338104,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.8842816948890686,0.4297768771648407,0.4076654016971588,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80816650390625,0.7816279530525208,0.2938628494739532,1.327928066253662,286.80865478515625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2822265625,288.8101806640625,1.0,0.6628207564353943,1.0,1.0,0.0,1.0,-3.596922874450684,3.596912384033203,1.0405859939055516e-05,2.779557466506958,0.3989745378494262,0.3989745378494262,0.0,177.8299102783203,160.0,13575.8876953125,-0.0,3755.506103515625,1.0,283.1499938964844,288.1535339355469,290.112548828125,291.0805969238281,313.1779479980469,299.9701538085937,283.1499938964844,18069.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342005491256714,1.0,0.0,0.0,0.64654940366745,0.6465532183647156,2.78931064912058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3784.895263671875,0.0,31.361722946166992,1895.4371337890625,-0.0,623.768798828125,0.2676359415054321,1.0,0.0,3.0,1.0,0.0
12315720,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.9009122252464294,0.4537124335765838,0.4087350368499756,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80865478515625,0.955306112766266,0.5314671993255615,0.5030828714370728,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086242675781,0.931531012058258,0.4966960847377777,0.3475360572338104,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.8842816948890686,0.4297768771648407,0.4076654016971588,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80816650390625,0.7816279530525208,0.2938628494739532,1.327928066253662,286.80865478515625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2822265625,288.8101806640625,1.0,0.6628207564353943,1.0,1.0,0.0,1.0,-3.596922874450684,3.596912384033203,1.0405859939055516e-05,2.779557466506958,0.3989745378494262,0.3989745378494262,0.0,177.8299102783203,160.0,13575.8876953125,-0.0,3755.506103515625,1.0,283.1499938964844,288.1535339355469,290.112548828125,291.0805969238281,313.1779479980469,299.9701538085937,283.1499938964844,18069.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342005491256714,1.0,0.0,0.0,0.64654940366745,0.6465532183647156,2.78931064912058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3784.895263671875,0.0,31.361722946166992,1895.4371337890625,-0.0,623.768798828125,0.2676359415054321,1.0,0.0,3.0,1.0,0.0
12315780,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334045410156,0.9238224625587464,0.4560839235782623,0.4106778800487518,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.83349609375,0.9773312211036682,0.5345860719680786,0.5058069825172424,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334350585937,0.9558745622634888,0.4996683895587921,0.3494540154933929,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333740234375,0.905827522277832,0.4330074787139892,0.4104964435100555,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.83306884765625,0.8013192415237427,0.2969397604465484,1.3406579494476318,286.83349609375,286.9463195800781,292.5400695800781,287.1264953613281,292.5401611328125,297.3016052246094,288.834716796875,1.0,0.6615249514579773,1.0,1.0,0.0,1.0,-3.623576879501343,3.623566150665283,1.056132805388188e-05,2.8003950119018555,0.3981282711029053,0.3981282711029053,0.0,168.21397399902344,160.0,13575.712890625,-0.0,3763.95751953125,1.0,283.1499938964844,288.17340087890625,290.1200561523437,291.0877380371094,313.1779479980469,299.9701538085937,283.1499938964844,18059.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333771109580994,1.0,0.0,0.0,0.6442681550979614,0.644271969795227,2.7696623661199737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3787.06982421875,0.0,31.19158363342285,1895.4371337890625,-0.0,620.65673828125,0.2672994434833526,1.0,0.0,3.0,1.0,0.0
12315840,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434143066406,0.9350165128707886,0.4570237398147583,0.4114165902137756,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.843505859375,0.9863135814666748,0.5358789563179016,0.5069140791893005,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434753417969,0.9663155674934388,0.5008911490440369,0.3502240777015686,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434143066406,0.9166558384895324,0.4343530237674713,0.4116564393043518,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.8103210926055908,0.2982097566127777,1.3458561897277832,286.843505859375,286.9488830566406,292.5379943847656,287.12921142578125,292.5381164550781,297.3083801269531,288.8446350097656,1.0,0.6609170436859131,1.0,1.0,0.0,1.0,-3.634377479553223,3.634366750717163,1.0624653441482224e-05,2.808838367462158,0.3977625668048858,0.3977625668048858,0.0,164.14105224609375,163.0,13574.1962890625,-0.0,3766.290283203125,1.0,283.1499938964844,288.1815795898437,290.1239318847656,291.09161376953125,313.1779479980469,299.9701538085937,283.1499938964844,18055.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331158638000488,1.0,0.0,0.0,0.6432969570159912,0.6433007717132568,2.76131828513826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3788.139892578125,0.0,31.11970901489257,1895.4371337890625,-0.0,619.6726684570312,0.2671574354171753,1.0,0.0,3.0,1.0,0.0
12315900,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85760498046875,0.9457917809486388,0.4583402276039123,0.412518173456192,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.9943600296974182,0.5377405285835266,0.5085859894752502,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.857666015625,0.9759004712104796,0.5026457905769348,0.3513848781585693,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85760498046875,0.9279489517211914,0.4362929761409759,0.4134087562561035,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8573608398437,0.8189627528190613,0.3000146150588989,1.3536431789398191,286.8576965332031,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.31658935546875,288.8587341308594,1.0,0.6617125272750854,1.0,1.0,0.0,1.0,-3.650589227676392,3.650578498840332,1.0719904821598902e-05,2.8214566707611084,0.3972292840480804,0.3972292840480804,0.0,160.85536193847656,163.0,13572.099609375,-0.0,3787.4228515625,1.0,283.1499938964844,288.1930236816406,290.1300354003906,291.0978698730469,313.1779479980469,299.9701538085937,283.1499938964844,18049.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532846987247467,1.0,0.0,0.0,0.6418873071670532,0.6418911218643188,2.7492296439390884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3789.7685546875,0.0,31.016101837158203,1895.4371337890625,-0.0,618.6614990234375,0.2669532001018524,1.0,0.0,3.0,1.0,0.0
12315960,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704833984375,0.9522694945335388,0.4595203995704651,0.4135411381721496,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705444335937,0.9989107847213744,0.5394620895385742,0.5099716186523438,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705139160156,0.9815253019332886,0.5042586922645569,0.3524810969829559,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704528808594,0.935177445411682,0.4380789399147033,0.4150639176368713,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702392578125,0.8244265913963318,0.3016364276409149,1.3608554601669312,286.8705444335937,286.9571228027344,292.5313415527344,287.13818359375,292.5314636230469,297.32257080078125,288.8714599609375,1.0,0.6630149483680725,1.0,1.0,0.0,1.0,-3.665425777435303,3.665414810180664,1.08075737443869e-05,2.833049297332764,0.3967399895191192,0.3967399895191192,0.0,159.30490112304688,181.0,13569.5771484375,-0.0,3816.06591796875,1.0,283.1499938964844,288.2032470703125,290.1360168457031,291.1040344238281,313.1779479980469,299.9701538085937,283.1499938964844,18045.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327038168907166,1.0,0.0,0.0,0.6406041383743286,0.6406079530715942,2.73824927177202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3791.330078125,0.0,30.922292709350582,1895.4371337890625,-0.0,618.123779296875,0.2667683959007263,1.0,0.0,3.0,1.0,0.0
12316020,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941650390625,0.942077100276947,0.4616210162639618,0.4156665503978729,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.89422607421875,0.992175281047821,0.5426151752471924,0.513400673866272,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941955566406,0.9732909202575684,0.5072133541107178,0.3547260463237762,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941345214844,0.9257835149765016,0.4413432478904724,0.4184103906154632,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8939514160156,0.8183596730232239,0.3044767677783966,1.3750358819961548,286.89422607421875,286.9657897949219,292.5243530273437,287.1478576660156,292.52447509765625,297.3298034667969,288.89508056640625,1.0,0.6708312630653381,1.0,1.0,0.0,1.0,-3.69594407081604,3.695933103561402,1.0988637768605258e-05,2.856757879257202,0.3958881199359894,0.3958881199359894,0.0,165.74420166015625,199.0,13568.94140625,-0.0,3936.26220703125,1.0,283.1499938964844,288.2215576171875,290.1472473144531,291.1157531738281,313.1779479980469,299.9701538085937,283.1499938964844,18037.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326061248779297,1.0,0.0,0.0,0.6383690237998962,0.6383728384971619,2.7191745743948562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3794.299072265625,0.0,30.75961303710937,1895.4371337890625,-0.0,617.7571411132812,0.2664477527141571,1.0,0.0,3.0,1.0,0.0
12316080,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941650390625,0.942077100276947,0.4616210162639618,0.4156665503978729,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.89422607421875,0.992175281047821,0.5426151752471924,0.513400673866272,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941955566406,0.9732909202575684,0.5072133541107178,0.3547260463237762,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941345214844,0.9257835149765016,0.4413432478904724,0.4184103906154632,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8939514160156,0.8183596730232239,0.3044767677783966,1.3750358819961548,286.89422607421875,286.9657897949219,292.5243530273437,287.1478576660156,292.52447509765625,297.3298034667969,288.89508056640625,1.0,0.6708312630653381,1.0,1.0,0.0,1.0,-3.69594407081604,3.695933103561402,1.0988637768605258e-05,2.856757879257202,0.3958881199359894,0.3958881199359894,0.0,165.74420166015625,199.0,13568.94140625,-0.0,3936.26220703125,1.0,283.1499938964844,288.2215576171875,290.1472473144531,291.1157531738281,313.1779479980469,299.9701538085937,283.1499938964844,18037.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326061248779297,1.0,0.0,0.0,0.6383690237998962,0.6383728384971619,2.7191745743948562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3794.299072265625,0.0,30.75961303710937,1895.4371337890625,-0.0,617.7571411132812,0.2664477527141571,1.0,0.0,3.0,1.0,0.0
