time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154357910156,0.919199764728546,0.4634868204593658,0.4177829921245575,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154663085937,0.9746164679527284,0.5455068945884705,0.5165888071060181,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154663085937,0.9528321027755736,0.509932816028595,0.3569605946540832,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154052734375,0.9048104286193848,0.4443256258964538,0.4216980934143066,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9152526855469,0.8026578426361084,0.3069096505641937,1.3883627653121948,286.9154663085937,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.3325500488281,288.916259765625,1.0,0.6811142563819885,1.0,1.0,0.0,1.0,-3.7250142097473145,3.7250030040740967,1.1162607734149788e-05,2.879375696182251,0.3951835930347442,0.3951835930347442,0.0,178.23675537109375,217.0,13570.40625,-0.0,4093.004150390625,1.0,283.1499938964844,288.2377624511719,290.1579284667969,291.1269226074219,313.1779479980469,299.9701538085937,283.1499938964844,18030.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325655937194824,1.0,0.0,0.0,0.636529803276062,0.6365335583686829,2.7035282457177345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3797.232177734375,0.0,30.626195907592773,1895.4371337890625,-0.0,617.6051025390625,0.2661841511726379,1.0,0.0,3.0,1.0,0.0
12316200,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154357910156,0.919199764728546,0.4634868204593658,0.4177829921245575,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154663085937,0.9746164679527284,0.5455068945884705,0.5165888071060181,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154663085937,0.9528321027755736,0.509932816028595,0.3569605946540832,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154052734375,0.9048104286193848,0.4443256258964538,0.4216980934143066,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9152526855469,0.8026578426361084,0.3069096505641937,1.3883627653121948,286.9154663085937,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.3325500488281,288.916259765625,1.0,0.6811142563819885,1.0,1.0,0.0,1.0,-3.7250142097473145,3.7250030040740967,1.1162607734149788e-05,2.879375696182251,0.3951835930347442,0.3951835930347442,0.0,178.23675537109375,217.0,13570.40625,-0.0,4093.004150390625,1.0,283.1499938964844,288.2377624511719,290.1579284667969,291.1269226074219,313.1779479980469,299.9701538085937,283.1499938964844,18030.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325655937194824,1.0,0.0,0.0,0.636529803276062,0.6365335583686829,2.7035282457177345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3797.232177734375,0.0,30.626195907592773,1895.4371337890625,-0.0,617.6051025390625,0.2661841511726379,1.0,0.0,3.0,1.0,0.0
12316260,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344482421875,0.8959963917732239,0.4652067422866821,0.4198671579360962,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9345092773437,0.9517759680747986,0.5482520461082458,0.5197392106056213,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344787597656,0.9279665946960448,0.5125197768211365,0.3591774702072143,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344482421875,0.8838774561882019,0.4471325874328613,0.4249199628829956,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342956542969,0.7844870686531067,0.3090600371360779,1.400873064994812,286.9345092773437,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.3326416015625,288.9352111816406,1.0,0.6925382614135742,1.0,1.0,0.0,1.0,-3.7529125213623047,3.752901077270508,1.1330876986903604e-05,2.9010910987854004,0.3945957720279693,0.3945957720279693,0.0,193.7355194091797,235.0,13573.634765625,-0.0,4268.14697265625,1.0,283.1499938964844,288.25201416015625,290.16876220703125,291.1381225585937,313.1779479980469,299.9701538085937,283.1499938964844,18025.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324761271476746,1.0,0.0,0.0,0.6350035667419434,0.6350073218345642,2.6905791372655585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3800.249267578125,0.0,30.5159969329834,1895.4371337890625,-0.0,617.2695922851562,0.2659662663936615,1.0,0.0,3.0,1.0,0.0
12316320,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344482421875,0.8959963917732239,0.4652067422866821,0.4198671579360962,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9345092773437,0.9517759680747986,0.5482520461082458,0.5197392106056213,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344787597656,0.9279665946960448,0.5125197768211365,0.3591774702072143,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344482421875,0.8838774561882019,0.4471325874328613,0.4249199628829956,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342956542969,0.7844870686531067,0.3090600371360779,1.400873064994812,286.9345092773437,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.3326416015625,288.9352111816406,1.0,0.6925382614135742,1.0,1.0,0.0,1.0,-3.7529125213623047,3.752901077270508,1.1330876986903604e-05,2.9010910987854004,0.3945957720279693,0.3945957720279693,0.0,193.7355194091797,235.0,13573.634765625,-0.0,4268.14697265625,1.0,283.1499938964844,288.25201416015625,290.16876220703125,291.1381225585937,313.1779479980469,299.9701538085937,283.1499938964844,18025.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324761271476746,1.0,0.0,0.0,0.6350035667419434,0.6350073218345642,2.6905791372655585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3800.249267578125,0.0,30.5159969329834,1895.4371337890625,-0.0,617.2695922851562,0.2659662663936615,1.0,0.0,3.0,1.0,0.0
12316380,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.95166015625,0.8755024075508118,0.4668286442756653,0.4219138920307159,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.95172119140625,0.927932620048523,0.5509094595909119,0.5228577852249146,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9049102663993835,0.5150273442268372,0.3613775074481964,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.95166015625,0.8646470904350281,0.4498242139816284,0.4280834496021271,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.7676079273223877,0.3110089600086212,1.4126969575881958,286.95172119140625,286.9928894042969,292.50250244140625,287.1809387207031,292.50262451171875,297.3311462402344,288.9523620605469,1.0,0.7044007778167725,1.0,1.0,0.0,1.0,-3.7798118591308594,3.779800415039064,1.1494315003801605e-05,2.922029495239258,0.3941038846969604,0.3941038846969604,0.0,210.7669372558593,253.0,13578.3486328125,-0.0,4452.87646484375,1.0,283.1499938964844,288.26470947265625,290.1802062988281,291.14990234375,313.1779479980469,299.9701538085937,283.1499938964844,18021.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323253870010376,1.0,0.0,0.0,0.6337317824363708,0.6337355971336365,2.6798128160976376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3803.461669921875,0.0,30.42452812194824,1895.4371337890625,-0.0,616.7046508789062,0.2657854259014129,1.0,0.0,3.0,1.0,0.0
12316440,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.95166015625,0.8755024075508118,0.4668286442756653,0.4219138920307159,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.95172119140625,0.927932620048523,0.5509094595909119,0.5228577852249146,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9049102663993835,0.5150273442268372,0.3613775074481964,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.95166015625,0.8646470904350281,0.4498242139816284,0.4280834496021271,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.7676079273223877,0.3110089600086212,1.4126969575881958,286.95172119140625,286.9928894042969,292.50250244140625,287.1809387207031,292.50262451171875,297.3311462402344,288.9523620605469,1.0,0.7044007778167725,1.0,1.0,0.0,1.0,-3.7798118591308594,3.779800415039064,1.1494315003801605e-05,2.922029495239258,0.3941038846969604,0.3941038846969604,0.0,210.7669372558593,253.0,13578.3486328125,-0.0,4452.87646484375,1.0,283.1499938964844,288.26470947265625,290.1802062988281,291.14990234375,313.1779479980469,299.9701538085937,283.1499938964844,18021.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323253870010376,1.0,0.0,0.0,0.6337317824363708,0.6337355971336365,2.6798128160976376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3803.461669921875,0.0,30.42452812194824,1895.4371337890625,-0.0,616.7046508789062,0.2657854259014129,1.0,0.0,3.0,1.0,0.0
12316500,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9596862792969,0.8662435412406921,0.467611014842987,0.4229221940040588,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9597473144531,0.9168242812156676,0.5522149801254272,0.5244060158729553,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.959716796875,0.8952939510345459,0.5162603855133057,0.3624711334705353,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9596862792969,0.8560316562652588,0.451137363910675,0.4296447932720184,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595642089844,0.760003387928009,0.3119236826896667,1.4183831214904783,286.9597473144531,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.3300476074219,288.9603576660156,1.0,0.7103773951530457,1.0,1.0,0.0,1.0,-3.792926549911499,3.792914867401123,1.157442147814436e-05,2.9322378635406494,0.3938896954059601,0.3938896954059601,0.0,219.5998992919922,253.0,13581.2314453125,-0.0,4547.28955078125,1.0,283.1499938964844,288.2705383300781,290.18621826171875,291.1560974121094,313.1779479980469,299.9701538085937,283.1499938964844,18019.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322361588478088,1.0,0.0,0.0,0.6331791877746582,0.6331830024719238,2.6751413528813828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3805.161865234375,0.0,30.38486671447754,1895.4371337890625,-0.0,616.37060546875,0.2657070159912109,1.0,0.0,3.0,1.0,0.0
12316560,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9674072265625,0.8576943874359131,0.4683780074119568,0.4239207804203033,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9674377441406,0.9068182110786438,0.5535089373588562,0.5259475111961365,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9674377441406,0.8863280415534973,0.517483115196228,0.3635607361793518,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673767089844,0.8481041193008423,0.452433317899704,0.4311939775943756,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9672546386719,0.7529909610748291,0.3128063976764679,1.4239412546157837,286.9674377441406,287.0018920898437,292.4952392578125,287.1933288574219,292.495361328125,297.3287658691406,288.968017578125,1.0,0.716346800327301,1.0,1.0,0.0,1.0,-3.8058478832244873,3.8058362007141113,1.1653620276774744e-05,2.942295551300049,0.3936939239501953,0.3936939239501953,0.0,228.5564727783203,271.0,13584.435546875,-0.0,4642.57470703125,1.0,283.1499938964844,288.2760925292969,290.19244384765625,291.1625366210937,313.1779479980469,299.9701538085937,283.1499938964844,18017.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321437120437622,1.0,0.0,0.0,0.6326742172241211,0.6326780319213867,2.6708763201099828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3806.92529296875,0.0,30.34865951538086,1895.4371337890625,-0.0,616.0244140625,0.2656354010105133,1.0,0.0,3.0,1.0,0.0
12316620,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.8425703048706055,0.4698716402053833,0.4258897602558136,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98199462890625,0.8900415897369385,0.5560668706893921,0.5290110111236572,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98199462890625,0.8702584505081177,0.5199031233787537,0.3657282888889313,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.8340835571289062,0.4549811482429504,0.4342584311962127,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.7405881881713867,0.3144904673099518,1.4347188472747805,286.98199462890625,287.0107116699219,292.4881591796875,287.2063903808594,292.4882507324219,297.325927734375,288.9825439453125,1.0,0.7282075881958008,1.0,1.0,0.0,1.0,-3.831171989440918,3.831160068511963,1.1809618627012242e-05,2.9620065689086914,0.3933523595333099,0.3933523595333099,0.0,246.6994171142578,274.0,13591.7880859375,-0.0,4834.9794921875,1.0,283.1499938964844,288.2864685058594,290.2055053710937,291.176025390625,313.1779479980469,299.9701538085937,283.1499938964844,18014.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531960666179657,1.0,0.0,0.0,0.6317923069000244,0.6317960619926453,2.6634349836740512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3810.6376953125,0.0,30.285419464111328,1895.4371337890625,-0.0,615.3399658203125,0.265510231256485,1.0,0.0,3.0,1.0,0.0
12316680,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.8425703048706055,0.4698716402053833,0.4258897602558136,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98199462890625,0.8900415897369385,0.5560668706893921,0.5290110111236572,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98199462890625,0.8702584505081177,0.5199031233787537,0.3657282888889313,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.8340835571289062,0.4549811482429504,0.4342584311962127,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.7405881881713867,0.3144904673099518,1.4347188472747805,286.98199462890625,287.0107116699219,292.4881591796875,287.2063903808594,292.4882507324219,297.325927734375,288.9825439453125,1.0,0.7282075881958008,1.0,1.0,0.0,1.0,-3.831171989440918,3.831160068511963,1.1809618627012242e-05,2.9620065689086914,0.3933523595333099,0.3933523595333099,0.0,246.6994171142578,274.0,13591.7880859375,-0.0,4834.9794921875,1.0,283.1499938964844,288.2864685058594,290.2055053710937,291.176025390625,313.1779479980469,299.9701538085937,283.1499938964844,18014.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531960666179657,1.0,0.0,0.0,0.6317923069000244,0.6317960619926453,2.6634349836740512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3810.6376953125,0.0,30.285419464111328,1895.4371337890625,-0.0,615.3399658203125,0.265510231256485,1.0,0.0,3.0,1.0,0.0
12316740,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.8350982069969177,0.4713282585144043,0.4275612533092499,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99444580078125,0.8818414807319641,0.5585837364196777,0.5317634344100952,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99444580078125,0.8624733090400696,0.5223006010055542,0.3676760196685791,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.8273785710334778,0.4574821889400482,0.4370022714138031,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.99432373046875,0.7346442937850952,0.3160895705223083,1.443786859512329,286.99444580078125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814147949219,297.3229064941406,288.994873046875,1.0,0.7358778715133667,1.0,1.0,0.0,1.0,-3.853061676025391,3.853049755096436,1.1945510777877644e-05,2.979115724563598,0.3930519223213196,0.3930519223213196,0.0,257.78094482421875,277.0,13596.6796875,-0.0,4972.95361328125,1.0,283.1499938964844,288.29547119140625,290.2192687988281,291.1903076171875,313.1779479980469,299.9701538085937,283.1499938964844,18012.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317880511283875,1.0,0.0,0.0,0.6310350298881531,0.6310387849807739,2.6570539546355576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3814.498291015625,0.0,30.23165512084961,1895.4371337890625,-0.0,614.6952514648438,0.2654043436050415,1.0,0.0,3.0,1.0,0.0
12316800,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.8350982069969177,0.4713282585144043,0.4275612533092499,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99444580078125,0.8818414807319641,0.5585837364196777,0.5317634344100952,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99444580078125,0.8624733090400696,0.5223006010055542,0.3676760196685791,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.8273785710334778,0.4574821889400482,0.4370022714138031,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.99432373046875,0.7346442937850952,0.3160895705223083,1.443786859512329,286.99444580078125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814147949219,297.3229064941406,288.994873046875,1.0,0.7358778715133667,1.0,1.0,0.0,1.0,-3.853061676025391,3.853049755096436,1.1945510777877644e-05,2.979115724563598,0.3930519223213196,0.3930519223213196,0.0,257.78094482421875,277.0,13596.6796875,-0.0,4972.95361328125,1.0,283.1499938964844,288.29547119140625,290.2192687988281,291.1903076171875,313.1779479980469,299.9701538085937,283.1499938964844,18012.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317880511283875,1.0,0.0,0.0,0.6310350298881531,0.6310387849807739,2.6570539546355576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3814.498291015625,0.0,30.23165512084961,1895.4371337890625,-0.0,614.6952514648438,0.2654043436050415,1.0,0.0,3.0,1.0,0.0
12316860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0051574707031,0.8311339616775513,0.4727787375450134,0.4290790259838104,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00518798828125,0.8776589632034302,0.5610827803611755,0.5343425869941711,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0051574707031,0.8585469722747803,0.5247020721435547,0.3695114254951477,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0051574707031,0.8240548372268677,0.459965169429779,0.4395722448825836,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.00506591796875,0.7316561341285706,0.3176446855068207,1.4519004821777344,287.00518798828125,287.0271911621094,292.474853515625,287.23455810546875,292.4749450683594,297.320068359375,289.0055847167969,1.0,0.7416670322418213,1.0,1.0,0.0,1.0,-3.873061180114746,3.873049259185791,1.2070231605321167e-05,2.994708776473999,0.3927772939205169,0.3927772939205169,0.0,264.9262390136719,280.0,13600.7666015625,-0.0,5080.58984375,1.0,283.1499938964844,288.30303955078125,290.233642578125,291.2050476074219,313.1779479980469,299.9701538085937,283.1499938964844,18010.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316020250320435,1.0,0.0,0.0,0.630351185798645,0.6303549408912659,2.6512982032045332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3818.41015625,0.0,30.183815002441406,1895.4371337890625,-0.0,614.0011596679688,0.2653111219406128,1.0,0.0,3.0,1.0,0.0
12316920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0051574707031,0.8311339616775513,0.4727787375450134,0.4290790259838104,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00518798828125,0.8776589632034302,0.5610827803611755,0.5343425869941711,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0051574707031,0.8585469722747803,0.5247020721435547,0.3695114254951477,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0051574707031,0.8240548372268677,0.459965169429779,0.4395722448825836,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.00506591796875,0.7316561341285706,0.3176446855068207,1.4519004821777344,287.00518798828125,287.0271911621094,292.474853515625,287.23455810546875,292.4749450683594,297.320068359375,289.0055847167969,1.0,0.7416670322418213,1.0,1.0,0.0,1.0,-3.873061180114746,3.873049259185791,1.2070231605321167e-05,2.994708776473999,0.3927772939205169,0.3927772939205169,0.0,264.9262390136719,280.0,13600.7666015625,-0.0,5080.58984375,1.0,283.1499938964844,288.30303955078125,290.233642578125,291.2050476074219,313.1779479980469,299.9701538085937,283.1499938964844,18010.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316020250320435,1.0,0.0,0.0,0.630351185798645,0.6303549408912659,2.6512982032045332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3818.41015625,0.0,30.183815002441406,1895.4371337890625,-0.0,614.0011596679688,0.2653111219406128,1.0,0.0,3.0,1.0,0.0
12316980,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01275634765625,0.8292512893676758,0.4738761484622955,0.4301782846450805,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127868652344,0.8757838606834412,0.562972903251648,0.5362408757209778,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127868652344,0.8568072319030762,0.5265296101570129,0.3708691298961639,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01275634765625,0.8226281404495239,0.4618426561355591,0.4414630830287933,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0126953125,0.7303358316421509,0.3188045620918274,1.4577103853225708,287.0127868652344,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.3180847167969,289.01318359375,1.0,0.7453529238700867,1.0,1.0,0.0,1.0,-3.887572288513184,3.8875601291656494,1.2161115591879934e-05,3.0060179233551025,0.3925893604755401,0.3925893604755401,0.0,268.9744567871094,280.0,13604.0869140625,-0.0,5151.7841796875,1.0,283.1499938964844,288.3083190917969,290.2449035644531,291.21661376953125,313.1779479980469,299.9701538085937,283.1499938964844,18010.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314365029335022,1.0,0.0,0.0,0.6298826336860657,0.6298863887786865,2.647358421370427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3821.47607421875,0.0,30.15111351013184,1895.4371337890625,-0.0,613.3842163085938,0.2652475237846374,1.0,0.0,3.0,1.0,0.0
12317040,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0151062011719,0.8287736177444458,0.4742213785648346,0.4305189847946167,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01513671875,0.8753266334533691,0.5635679960250854,0.5368329882621765,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01513671875,0.8563864231109619,0.527106761932373,0.3712937831878662,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0151062011719,0.8222916722297668,0.4624336957931518,0.4420528411865234,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.7300167679786682,0.3191673159599304,1.459502100944519,287.01513671875,287.0346374511719,292.4688415527344,287.2496643066406,292.46893310546875,297.3175048828125,289.0155029296875,1.0,0.7464393377304077,1.0,1.0,0.0,1.0,-3.8920724391937256,3.892060279846192,1.2189369954285212e-05,3.0095245838165283,0.3925341367721557,0.3925341367721557,0.0,270.1046447753906,283.0,13605.236328125,-0.0,5173.12939453125,1.0,283.1499938964844,288.3099365234375,290.2485656738281,291.2203369140625,313.1779479980469,299.9701538085937,283.1499938964844,18009.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313798189163208,1.0,0.0,0.0,0.629744291305542,0.6297480463981628,2.646195440547672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3822.46728515625,0.0,30.141435623168945,1895.4371337890625,-0.0,613.1729736328125,0.265228658914566,1.0,0.0,3.0,1.0,0.0
12317100,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8279256224632263,0.4749377071857452,0.431219607591629,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8745436668395996,0.5648043751716614,0.5380563735961914,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8556712865829468,0.5283084511756897,0.3721728324890136,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8217348456382751,0.4636615812778473,0.4432711005210876,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.7294748425483704,0.31991708278656,1.4631731510162354,287.0199279785156,287.0381164550781,292.4660339355469,287.2574768066406,292.46612548828125,297.3162841796875,289.0202941894531,1.0,0.7486007809638977,1.0,1.0,0.0,1.0,-3.901331424713135,3.9013192653656006,1.2247600352566224e-05,3.0167388916015625,0.3924264013767242,0.3924264013767242,0.0,272.2665710449219,283.0,13607.837890625,-0.0,5216.09814453125,1.0,283.1499938964844,288.313232421875,290.2562866210937,291.2282409667969,313.1779479980469,299.9701538085937,283.1499938964844,18009.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312566161155701,1.0,0.0,0.0,0.6294727325439453,0.6294764876365662,2.643913887823146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3824.574462890625,0.0,30.122392654418945,1895.4371337890625,-0.0,612.7144165039062,0.2651914358139038,1.0,0.0,3.0,1.0,0.0
12317160,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02459716796875,0.8272116780281067,0.4756493270397186,0.4319100081920624,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.8739152550697327,0.5660355091094971,0.539268434047699,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.8551037311553955,0.5295078754425049,0.3730458915233612,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02459716796875,0.8213091492652893,0.4648843109607696,0.4444780051708221,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.7290439009666443,0.3206589818000793,1.4667770862579346,287.0246276855469,287.0414123535156,292.46337890625,287.2654724121094,292.4634704589844,297.31512451171875,289.0249938964844,1.0,0.7506653666496277,1.0,1.0,0.0,1.0,-3.9104628562927246,3.9104504585266113,1.2305162272241432e-05,3.023853063583374,0.3923293352127075,0.3923293352127075,0.0,274.251220703125,286.0,13610.7919921875,-0.0,5257.67041015625,1.0,283.1499938964844,288.31646728515625,290.26422119140625,291.2363586425781,313.1779479980469,299.9701538085937,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311294198036194,1.0,0.0,0.0,0.6292254328727722,0.6292291879653931,2.641836616135152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3826.744873046875,0.0,30.104936599731445,1895.4371337890625,-0.0,612.2413330078125,0.2651571631431579,1.0,0.0,3.0,1.0,0.0
12317220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0337829589844,0.826028048992157,0.4770558476448059,0.4332651793956756,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338134765625,0.8729398250579834,0.5684799551963806,0.5416643023490906,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338134765625,0.8542335629463196,0.5318851470947266,0.3747717142105102,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0337829589844,0.820695698261261,0.4673123359680176,0.4468639194965362,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0337219238281,0.728381872177124,0.3221210241317749,1.4738274812698364,287.0338134765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.3128967285156,289.0341796875,1.0,0.7546034455299377,1.0,1.0,0.0,1.0,-3.928413391113281,3.928400993347168,1.2418707228789572e-05,3.03783655166626,0.3921708166599273,0.3921708166599273,0.0,277.8913879394531,289.0,13617.990234375,-0.0,5338.154296875,1.0,283.1499938964844,288.32275390625,290.2806396484375,291.25323486328125,313.1779479980469,299.9701538085937,283.1499938964844,18006.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308740735054016,1.0,0.0,0.0,0.6288096308708191,0.6288134455680847,2.6383466078527817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3831.28564453125,0.0,30.07512092590332,1895.4371337890625,-0.0,611.2923583984375,0.2650979161262512,1.0,0.0,3.0,1.0,0.0
12317280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0337829589844,0.826028048992157,0.4770558476448059,0.4332651793956756,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338134765625,0.8729398250579834,0.5684799551963806,0.5416643023490906,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338134765625,0.8542335629463196,0.5318851470947266,0.3747717142105102,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0337829589844,0.820695698261261,0.4673123359680176,0.4468639194965362,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0337219238281,0.728381872177124,0.3221210241317749,1.4738274812698364,287.0338134765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.3128967285156,289.0341796875,1.0,0.7546034455299377,1.0,1.0,0.0,1.0,-3.928413391113281,3.928400993347168,1.2418707228789572e-05,3.03783655166626,0.3921708166599273,0.3921708166599273,0.0,277.8913879394531,289.0,13617.990234375,-0.0,5338.154296875,1.0,283.1499938964844,288.32275390625,290.2806396484375,291.25323486328125,313.1779479980469,299.9701538085937,283.1499938964844,18006.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308740735054016,1.0,0.0,0.0,0.6288096308708191,0.6288134455680847,2.6383466078527817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3831.28564453125,0.0,30.07512092590332,1895.4371337890625,-0.0,611.2923583984375,0.2650979161262512,1.0,0.0,3.0,1.0,0.0
12317340,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.042724609375,0.8250346183776855,0.4784344136714935,0.4345875382423401,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0427551269531,0.8721833229064941,0.570894718170166,0.5440241098403931,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.042724609375,0.8535646796226501,0.5342254042625427,0.3764654994010925,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.042724609375,0.8202661275863647,0.4697124660015106,0.4492149353027344,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04266357421875,0.7278723120689392,0.323552519083023,1.480696439743042,287.0427551269531,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.3106994628906,289.0430908203125,1.0,0.7583679556846619,1.0,1.0,0.0,1.0,-3.9459824562072754,3.945970058441162,1.2530339517979884e-05,3.0515215396881104,0.3920690715312958,0.3920690715312958,0.0,281.2646484375,292.0,13627.3623046875,-0.0,5416.29541015625,1.0,283.1499938964844,288.3288269042969,290.29791259765625,291.2710266113281,313.1779479980469,299.9701538085937,283.1499938964844,18005.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306388139724731,1.0,0.0,0.0,0.6285197138786316,0.6285234689712524,2.635914242432592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3836.121826171875,0.0,30.053373336791992,1895.4371337890625,-0.0,610.4196166992188,0.2650533020496368,1.0,0.0,3.0,1.0,0.0
12317400,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.042724609375,0.8250346183776855,0.4784344136714935,0.4345875382423401,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0427551269531,0.8721833229064941,0.570894718170166,0.5440241098403931,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.042724609375,0.8535646796226501,0.5342254042625427,0.3764654994010925,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.042724609375,0.8202661275863647,0.4697124660015106,0.4492149353027344,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04266357421875,0.7278723120689392,0.323552519083023,1.480696439743042,287.0427551269531,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.3106994628906,289.0430908203125,1.0,0.7583679556846619,1.0,1.0,0.0,1.0,-3.9459824562072754,3.945970058441162,1.2530339517979884e-05,3.0515215396881104,0.3920690715312958,0.3920690715312958,0.0,281.2646484375,292.0,13627.3623046875,-0.0,5416.29541015625,1.0,283.1499938964844,288.3288269042969,290.29791259765625,291.2710266113281,313.1779479980469,299.9701538085937,283.1499938964844,18005.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306388139724731,1.0,0.0,0.0,0.6285197138786316,0.6285234689712524,2.635914242432592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3836.121826171875,0.0,30.053373336791992,1895.4371337890625,-0.0,610.4196166992188,0.2650533020496368,1.0,0.0,3.0,1.0,0.0
12317460,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.8241287469863892,0.4797795414924621,0.4358769655227661,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05145263671875,0.8715277314186096,0.5732740163803101,0.5463473200798035,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.8529878854751587,0.5365280508995056,0.3781300783157348,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.8199189901351929,0.4720801115036011,0.4515318572521209,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513610839844,0.7274284362792969,0.3249514997005462,1.4874004125595093,287.05145263671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.3085021972656,289.0517578125,1.0,0.7620205879211426,1.0,1.0,0.0,1.0,-3.963193655014038,3.9631810188293457,1.2640177374123596e-05,3.064926147460937,0.3920351266860962,0.3920351266860962,0.0,284.50396728515625,295.0,13639.423828125,-0.0,5493.0126953125,1.0,283.1499938964844,288.334716796875,290.3159484863281,291.2898254394531,313.1779479980469,299.9701538085937,283.1499938964844,18002.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304440259933472,1.0,0.0,0.0,0.628379762172699,0.6283835172653198,2.6347402481974323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3841.270263671875,0.0,30.041210174560547,1895.4371337890625,-0.0,609.6980590820312,0.2650260627269745,1.0,0.0,3.0,1.0,0.0
12317520,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.8241287469863892,0.4797795414924621,0.4358769655227661,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05145263671875,0.8715277314186096,0.5732740163803101,0.5463473200798035,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.8529878854751587,0.5365280508995056,0.3781300783157348,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514221191406,0.8199189901351929,0.4720801115036011,0.4515318572521209,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513610839844,0.7274284362792969,0.3249514997005462,1.4874004125595093,287.05145263671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.3085021972656,289.0517578125,1.0,0.7620205879211426,1.0,1.0,0.0,1.0,-3.963193655014038,3.9631810188293457,1.2640177374123596e-05,3.064926147460937,0.3920351266860962,0.3920351266860962,0.0,284.50396728515625,295.0,13639.423828125,-0.0,5493.0126953125,1.0,283.1499938964844,288.334716796875,290.3159484863281,291.2898254394531,313.1779479980469,299.9701538085937,283.1499938964844,18002.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304440259933472,1.0,0.0,0.0,0.628379762172699,0.6283835172653198,2.6347402481974323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3841.270263671875,0.0,30.041210174560547,1895.4371337890625,-0.0,609.6980590820312,0.2650260627269745,1.0,0.0,3.0,1.0,0.0
12317580,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.823257565498352,0.4810866117477417,0.4371313750743866,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8709125518798828,0.5756125450134277,0.5486312508583069,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8524473905563354,0.538790225982666,0.3797654807567596,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8196023106575012,0.4744111895561218,0.4538131058216095,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05975341796875,0.7270057797431946,0.3263158202171325,1.4939419031143188,287.0598449707031,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.3063049316406,289.0601806640625,1.0,0.7655906081199646,1.0,1.0,0.0,1.0,-3.9800424575805664,3.980029582977295,1.2748162589559796e-05,3.078047037124634,0.3920824229717254,0.3920824229717254,0.0,287.6766967773437,298.0,13654.7490234375,-0.0,5568.70849609375,1.0,283.1499938964844,288.34039306640625,290.33477783203125,291.3095703125,313.1779479980469,299.9701538085937,283.1499938964844,18000.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303081274032593,1.0,0.0,0.0,0.6284200549125671,0.6284238696098328,2.635078644175337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3846.751953125,0.0,30.040590286254883,1895.4371337890625,-0.0,609.195068359375,0.2650197744369507,1.0,0.0,3.0,1.0,0.0
12317640,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.823257565498352,0.4810866117477417,0.4371313750743866,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8709125518798828,0.5756125450134277,0.5486312508583069,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8524473905563354,0.538790225982666,0.3797654807567596,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8196023106575012,0.4744111895561218,0.4538131058216095,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05975341796875,0.7270057797431946,0.3263158202171325,1.4939419031143188,287.0598449707031,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.3063049316406,289.0601806640625,1.0,0.7655906081199646,1.0,1.0,0.0,1.0,-3.9800424575805664,3.980029582977295,1.2748162589559796e-05,3.078047037124634,0.3920824229717254,0.3920824229717254,0.0,287.6766967773437,298.0,13654.7490234375,-0.0,5568.70849609375,1.0,283.1499938964844,288.34039306640625,290.33477783203125,291.3095703125,313.1779479980469,299.9701538085937,283.1499938964844,18000.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303081274032593,1.0,0.0,0.0,0.6284200549125671,0.6284238696098328,2.635078644175337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3846.751953125,0.0,30.040590286254883,1895.4371337890625,-0.0,609.195068359375,0.2650197744369507,1.0,0.0,3.0,1.0,0.0
12317700,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639038085937,0.8228257894515991,0.4817244112491607,0.4377444684505462,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639343261719,0.870609700679779,0.5767648816108704,0.5497573614120483,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639343261719,0.8521811366081238,0.5399048328399658,0.3805716633796692,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639038085937,0.819446325302124,0.4755616188049316,0.4549394249916076,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638427734375,0.7267947196960449,0.3269840478897095,1.4971493482589722,287.0639343261719,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.30517578125,289.0642395019531,1.0,0.76734858751297,1.0,1.0,0.0,1.0,-3.988323450088501,3.9883105754852295,1.2801403499906884e-05,3.084495782852173,0.3921420574188232,0.3921420574188232,0.0,289.2490539550781,298.0,13663.857421875,-0.0,5606.21337890625,1.0,283.1499938964844,288.3431396484375,290.344482421875,291.31982421875,313.1779479980469,299.9701538085937,283.1499938964844,17998.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302690863609314,1.0,0.0,0.0,0.6285208463668823,0.6285246014595032,2.635923834759524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3849.62841796875,0.0,30.045459747314453,1895.4371337890625,-0.0,609.0504760742188,0.2650260925292969,1.0,0.0,3.0,1.0,0.0
12317760,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06793212890625,0.8223937153816223,0.4823519587516784,0.4383484721183777,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06793212890625,0.8703067898750305,0.5779062509536743,0.5508731603622437,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06793212890625,0.8519145846366882,0.5410088300704956,0.381370484828949,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06793212890625,0.8192890882492065,0.4767022430896759,0.4560565650463104,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.7265814542770386,0.3276433050632477,1.500316858291626,287.06793212890625,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.30401611328125,289.0682373046875,1.0,0.7690909504890442,1.0,1.0,0.0,1.0,-3.9965133666992174,3.9965004920959473,1.2854166925535536e-05,3.0908727645874023,0.3922270536422729,0.3922270536422729,0.0,290.81646728515625,301.0,13673.9990234375,-0.0,5643.52734375,1.0,283.1499938964844,288.3457946777344,290.3543701171875,291.3303527832031,313.1779479980469,299.9701538085937,283.1499938964844,17997.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302493572235107,1.0,0.0,0.0,0.628678023815155,0.6286818385124207,2.6372424244414105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3852.593505859375,0.0,30.053958892822266,1895.4371337890625,-0.0,608.9776611328125,0.2650389969348907,1.0,0.0,3.0,1.0,0.0
12317820,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8215243816375732,0.4835762977600097,0.4395294189453125,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8696960210800171,0.5801557898521423,0.5530740022659302,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8513762354850769,0.5431849360466003,0.3829463124275207,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8189669847488403,0.4789539575576782,0.4582634270191192,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0756225585937,0.7261452078819275,0.3289351463317871,1.5065337419509888,287.07568359375,287.0606994628906,292.44781494140625,287.3746337890625,292.4478454589844,297.3016662597656,289.07598876953125,1.0,0.7725319266319275,1.0,1.0,0.0,1.0,-4.012622356414795,4.012609481811523,1.2958262232132256e-05,3.1034154891967773,0.3924797177314758,0.3924797177314758,0.0,293.9421081542969,304.0,13697.6884765625,-0.0,5717.6171875,1.0,283.1499938964844,288.35089111328125,290.3747253417969,291.35211181640625,313.1779479980469,299.9701538085937,283.1499938964844,17993.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302706360816956,1.0,0.0,0.0,0.6291771531105042,0.629180908203125,2.6414312515044003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3858.8037109375,0.0,30.082839965820312,1895.4371337890625,-0.0,609.0563354492188,0.2650865316390991,1.0,0.0,3.0,1.0,0.0
12317880,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8215243816375732,0.4835762977600097,0.4395294189453125,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8696960210800171,0.5801557898521423,0.5530740022659302,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8513762354850769,0.5431849360466003,0.3829463124275207,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07568359375,0.8189669847488403,0.4789539575576782,0.4582634270191192,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0756225585937,0.7261452078819275,0.3289351463317871,1.5065337419509888,287.07568359375,287.0606994628906,292.44781494140625,287.3746337890625,292.4478454589844,297.3016662597656,289.07598876953125,1.0,0.7725319266319275,1.0,1.0,0.0,1.0,-4.012622356414795,4.012609481811523,1.2958262232132256e-05,3.1034154891967773,0.3924797177314758,0.3924797177314758,0.0,293.9421081542969,304.0,13697.6884765625,-0.0,5717.6171875,1.0,283.1499938964844,288.35089111328125,290.3747253417969,291.35211181640625,313.1779479980469,299.9701538085937,283.1499938964844,17993.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302706360816956,1.0,0.0,0.0,0.6291771531105042,0.629180908203125,2.6414312515044003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3858.8037109375,0.0,30.082839965820312,1895.4371337890625,-0.0,609.0563354492188,0.2650865316390991,1.0,0.0,3.0,1.0,0.0
