time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.8206429481506348,0.4847576022148132,0.4406726956367492,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.8690732717514038,0.5823590755462646,0.5552322268486023,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.850825846195221,0.5453168749809265,0.3844919502735138,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.8186297416687012,0.4811644256114959,0.4604321420192718,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.7256917357444763,0.3301901817321777,1.5125885009765625,287.08306884765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2992248535156,289.0833435058594,1.0,0.7759151458740234,1.0,1.0,0.0,1.0,-4.02835750579834,4.028344631195068,1.3060343007964548e-05,3.1156656742095947,0.3928582072257995,0.3928582072257995,0.0,297.0605163574219,307.0,13726.5537109375,-0.0,5790.95703125,1.0,283.1499938964844,288.3556213378906,290.3958435058594,291.3749694824219,313.1779479980469,299.9701538085937,283.1499938964844,17989.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303875207901001,1.0,0.0,0.0,0.6299595236778259,0.6299632787704468,2.6480048376242852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3865.42529296875,0.0,30.130027770996094,1895.4371337890625,-0.0,609.4888916015625,0.2651675641536712,1.0,0.0,3.0,1.0,0.0
12318000,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.8206429481506348,0.4847576022148132,0.4406726956367492,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.8690732717514038,0.5823590755462646,0.5552322268486023,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.850825846195221,0.5453168749809265,0.3844919502735138,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.8186297416687012,0.4811644256114959,0.4604321420192718,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.7256917357444763,0.3301901817321777,1.5125885009765625,287.08306884765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2992248535156,289.0833435058594,1.0,0.7759151458740234,1.0,1.0,0.0,1.0,-4.02835750579834,4.028344631195068,1.3060343007964548e-05,3.1156656742095947,0.3928582072257995,0.3928582072257995,0.0,297.0605163574219,307.0,13726.5537109375,-0.0,5790.95703125,1.0,283.1499938964844,288.3556213378906,290.3958435058594,291.3749694824219,313.1779479980469,299.9701538085937,283.1499938964844,17989.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303875207901001,1.0,0.0,0.0,0.6299595236778259,0.6299632787704468,2.6480048376242852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3865.42529296875,0.0,30.130027770996094,1895.4371337890625,-0.0,609.4888916015625,0.2651675641536712,1.0,0.0,3.0,1.0,0.0
12318060,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8197453618049622,0.4858945906162262,0.4417773187160492,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8684345483779907,0.5845147967338562,0.5573466420173645,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8502597808837891,0.5474034547805786,0.3860068321228027,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8182737827301025,0.4833323657512665,0.4625618159770965,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0898742675781,0.7252182364463806,0.3314079344272613,1.5184800624847412,287.0899658203125,287.05615234375,292.45147705078125,287.4166259765625,292.45147705078125,297.29669189453125,289.0902099609375,1.0,0.7792418599128723,1.0,1.0,0.0,1.0,-4.043713569641113,4.043700218200684,1.3160347407392692e-05,3.127619743347168,0.3933792114257812,0.3933792114257812,0.0,300.1759033203125,310.0,13761.302734375,-0.0,5863.52734375,1.0,283.1499938964844,288.3599548339844,290.4177551269531,291.3989562988281,313.1779479980469,299.9701538085937,283.1499938964844,17985.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306158065795898,1.0,0.0,0.0,0.6310645937919617,0.6310684084892273,2.657303177500125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3872.490234375,0.0,30.19816780090332,1895.4371337890625,-0.0,610.3343505859375,0.2652870118618011,1.0,0.0,3.0,1.0,0.0
12318120,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8197453618049622,0.4858945906162262,0.4417773187160492,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8684345483779907,0.5845147967338562,0.5573466420173645,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8502597808837891,0.5474034547805786,0.3860068321228027,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899353027344,0.8182737827301025,0.4833323657512665,0.4625618159770965,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0898742675781,0.7252182364463806,0.3314079344272613,1.5184800624847412,287.0899658203125,287.05615234375,292.45147705078125,287.4166259765625,292.45147705078125,297.29669189453125,289.0902099609375,1.0,0.7792418599128723,1.0,1.0,0.0,1.0,-4.043713569641113,4.043700218200684,1.3160347407392692e-05,3.127619743347168,0.3933792114257812,0.3933792114257812,0.0,300.1759033203125,310.0,13761.302734375,-0.0,5863.52734375,1.0,283.1499938964844,288.3599548339844,290.4177551269531,291.3989562988281,313.1779479980469,299.9701538085937,283.1499938964844,17985.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306158065795898,1.0,0.0,0.0,0.6310645937919617,0.6310684084892273,2.657303177500125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3872.490234375,0.0,30.19816780090332,1895.4371337890625,-0.0,610.3343505859375,0.2652870118618011,1.0,0.0,3.0,1.0,0.0
12318180,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953369140625,0.8189770579338074,0.4868146479129791,0.4426748156547546,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953369140625,0.8678840398788452,0.5862879753112793,0.559088408946991,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953369140625,0.849770724773407,0.5491206645965576,0.3872552216053009,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953369140625,0.8179587721824646,0.48512002825737,0.464320033788681,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.7248039841651917,0.3324018716812134,1.523302435874939,287.0953369140625,287.0521850585937,292.4546813964844,287.43511962890625,292.45465087890625,297.29449462890625,289.0955810546875,1.0,0.7819931507110596,1.0,1.0,0.0,1.0,-4.056316375732422,4.05630350112915,1.3242705790617038e-05,3.137429714202881,0.3939390778541565,0.3939390778541565,0.0,302.7921447753906,310.0,13795.5625,-0.0,5923.87109375,1.0,283.1499938964844,288.3632507324219,290.436767578125,291.4200439453125,313.1779479980469,299.9701538085937,283.1499938964844,17980.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309044718742371,1.0,0.0,0.0,0.6322712302207947,0.6322749853134155,2.6674744191268483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3878.790771484375,0.0,30.27356719970703,1895.4371337890625,-0.0,611.4054565429688,0.2654207348823547,1.0,0.0,3.0,1.0,0.0
12318240,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.8188292980194092,0.4869864284992218,0.4428427517414093,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963439941406,0.8677778244018555,0.5866220593452454,0.5594167709350586,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.849676251411438,0.5494442582130432,0.3874906301498413,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.8178972005844116,0.4854572415351867,0.4646519124507904,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0962829589844,0.7247233986854553,0.3325883448123932,1.524208664894104,287.0963439941406,287.05126953125,292.4554138183594,287.4386901855469,292.45538330078125,297.2940979003906,289.0965881347656,1.0,0.7825130224227905,1.0,1.0,0.0,1.0,-4.058688163757324,4.058674812316895,1.3258231774671003e-05,3.1392757892608643,0.3940587043762207,0.3940587043762207,0.0,303.29052734375,298.0,13802.634765625,-0.0,5935.30615234375,1.0,283.1499938964844,288.36383056640625,290.4404602050781,291.42413330078125,313.1779479980469,299.9701538085937,283.1499938964844,17979.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309693813323975,1.0,0.0,0.0,0.6325305104255676,0.6325343251228333,2.6696630683886724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3880.02880859375,0.0,30.289857864379883,1895.4371337890625,-0.0,611.6463623046875,0.2654497325420379,1.0,0.0,3.0,1.0,0.0
12318300,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989990234375,0.8202459216117859,0.4875165224075317,0.4432514905929565,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989990234375,0.8695808053016663,0.5876569151878357,0.5603196620941162,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989990234375,0.8513898849487305,0.550447404384613,0.3881357312202453,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989990234375,0.819584846496582,0.4865029752254486,0.4655666053295135,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.7260850071907043,0.3331642150878906,1.5264639854431152,287.0989990234375,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2927551269531,289.09918212890625,1.0,0.7824261784553528,1.0,1.0,0.0,1.0,-4.064865112304688,4.064851760864258,1.329889528278727e-05,3.14414119720459,0.3944561779499054,0.3944561779499054,0.0,301.86151123046875,298.0,13824.541015625,-0.0,5946.1845703125,1.0,283.1499938964844,288.365478515625,290.4520874023437,291.4371643066406,313.1779479980469,299.9701538085937,283.1499938964844,17976.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311944484710693,1.0,0.0,0.0,0.6334020495414734,0.6334058046340942,2.677024468766832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3883.965576171875,0.0,30.34486961364746,1895.4371337890625,-0.0,612.4830322265625,0.2655480206012726,1.0,0.0,3.0,1.0,0.0
12318360,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8226134181022644,0.4880443215370178,0.4436006546020508,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8724883198738098,0.5886849761009216,0.5611562728881836,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8541469573974609,0.551445722579956,0.3887329995632171,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8222197890281677,0.4875438213348388,0.4664165377616882,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.7282662391662598,0.3337377905845642,1.5284212827682495,287.1010437011719,287.04449462890625,292.4608764648437,287.46148681640625,292.4608154296875,297.2914428710937,289.1011962890625,1.0,0.7817909121513367,1.0,1.0,0.0,1.0,-4.070392608642578,4.070379257202148,1.3335234143596608e-05,3.1484625339508057,0.3948904573917389,0.3948904573917389,0.0,298.9499206542969,286.0,13847.5595703125,-0.0,5944.578125,1.0,283.1499938964844,288.3666381835937,290.46392822265625,291.450439453125,313.1779479980469,299.9701538085937,283.1499938964844,17974.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314542651176453,1.0,0.0,0.0,0.6343613862991333,0.6343652009963989,2.6851402878946832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3887.977783203125,0.0,30.40595245361328,1895.4371337890625,-0.0,613.4503784179688,0.265657901763916,1.0,0.0,3.0,1.0,0.0
12318420,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.8290736079216003,0.4890943169593811,0.4442059695720672,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.8803810477256775,0.5907239317893982,0.5627200603485107,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.8616496920585632,0.5534304976463318,0.3898505270481109,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.829207181930542,0.4896151125431061,0.4680128991603851,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.734140932559967,0.3348846137523651,1.531886100769043,287.1042785644531,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.2890319824219,289.1044006347656,1.0,0.7793924808502197,1.0,1.0,0.0,1.0,-4.0804443359375,4.08043098449707,1.3401418073044624e-05,3.156312942504883,0.3958847224712372,0.3958847224712372,0.0,290.718994140625,274.0,13898.4912109375,-0.0,5921.13720703125,1.0,283.1499938964844,288.3681335449219,290.4880676269531,291.47772216796875,313.1779479980469,299.9701538085937,283.1499938964844,17968.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320623517036438,1.0,0.0,0.0,0.6365732550621033,0.6365770101547241,2.7038973726689626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3896.29443359375,0.0,30.547794342041016,1895.4371337890625,-0.0,615.72021484375,0.2659139931201935,1.0,0.0,3.0,1.0,0.0
12318480,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.8290736079216003,0.4890943169593811,0.4442059695720672,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.8803810477256775,0.5907239317893982,0.5627200603485107,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.8616496920585632,0.5534304976463318,0.3898505270481109,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.829207181930542,0.4896151125431061,0.4680128991603851,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.734140932559967,0.3348846137523651,1.531886100769043,287.1042785644531,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.2890319824219,289.1044006347656,1.0,0.7793924808502197,1.0,1.0,0.0,1.0,-4.0804443359375,4.08043098449707,1.3401418073044624e-05,3.156312942504883,0.3958847224712372,0.3958847224712372,0.0,290.718994140625,274.0,13898.4912109375,-0.0,5921.13720703125,1.0,283.1499938964844,288.3681335449219,290.4880676269531,291.47772216796875,313.1779479980469,299.9701538085937,283.1499938964844,17968.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320623517036438,1.0,0.0,0.0,0.6365732550621033,0.6365770101547241,2.7038973726689626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3896.29443359375,0.0,30.547794342041016,1895.4371337890625,-0.0,615.72021484375,0.2659139931201935,1.0,0.0,3.0,1.0,0.0
12318540,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8372620344161987,0.4901311993598938,0.4447330832481384,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8903540968894958,0.5927382111549377,0.564189612865448,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8711980581283569,0.5553966164588928,0.3909027874469757,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8379330635070801,0.4916705787181854,0.4695232808589935,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.7415638566017151,0.3360307216644287,1.535008192062378,287.1066589355469,287.0248107910156,292.4767761230469,287.50927734375,292.4766540527344,297.2867736816406,289.10675048828125,1.0,0.7761111259460449,1.0,1.0,0.0,1.0,-4.089693546295166,4.089680194854736,1.346244062006008e-05,3.1635305881500244,0.3970654010772705,0.3970654010772705,0.0,280.61883544921875,262.0,13957.1240234375,-0.0,5881.77294921875,1.0,283.1499938964844,288.3688659667969,290.5129089355469,291.506103515625,313.1779479980469,299.9701538085937,283.1499938964844,17961.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327877402305603,1.0,0.0,0.0,0.6392200589179993,0.6392238736152649,2.7264295709983344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3905.1015625,0.0,30.718748092651367,1895.4371337890625,-0.0,618.4390258789062,0.2662229835987091,1.0,0.0,3.0,1.0,0.0
12318600,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8372620344161987,0.4901311993598938,0.4447330832481384,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8903540968894958,0.5927382111549377,0.564189612865448,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8711980581283569,0.5553966164588928,0.3909027874469757,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.8379330635070801,0.4916705787181854,0.4695232808589935,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.7415638566017151,0.3360307216644287,1.535008192062378,287.1066589355469,287.0248107910156,292.4767761230469,287.50927734375,292.4766540527344,297.2867736816406,289.10675048828125,1.0,0.7761111259460449,1.0,1.0,0.0,1.0,-4.089693546295166,4.089680194854736,1.346244062006008e-05,3.1635305881500244,0.3970654010772705,0.3970654010772705,0.0,280.61883544921875,262.0,13957.1240234375,-0.0,5881.77294921875,1.0,283.1499938964844,288.3688659667969,290.5129089355469,291.506103515625,313.1779479980469,299.9701538085937,283.1499938964844,17961.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327877402305603,1.0,0.0,0.0,0.6392200589179993,0.6392238736152649,2.7264295709983344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3905.1015625,0.0,30.718748092651367,1895.4371337890625,-0.0,618.4390258789062,0.2662229835987091,1.0,0.0,3.0,1.0,0.0
12318660,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.8469110727310181,0.4911465048789978,0.445209264755249,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.9019380807876588,0.5947224497795105,0.5655969977378845,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.8824068307876587,0.5573379397392273,0.3919128477573395,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.848154604434967,0.493704617023468,0.4709795713424682,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.7503175735473633,0.3371710479259491,1.5379432439804075,287.1083374023437,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.2846374511719,289.1083984375,1.0,0.7723782658576965,1.0,1.0,0.0,1.0,-4.0984649658203125,4.098451137542725,1.3520431821234524e-05,3.170372486114502,0.3984556794166565,0.3984556794166565,0.0,269.5938720703125,250.0,14024.6962890625,-0.0,5834.1181640625,1.0,283.1499938964844,288.3689270019531,290.53863525390625,291.53582763671875,313.1779479980469,299.9701538085937,283.1499938964844,17954.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336542725563049,1.0,0.0,0.0,0.6423593163490295,0.6423631310462952,2.7532745860980867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3914.49462890625,0.0,30.92280960083008,1895.4371337890625,-0.0,621.7025756835938,0.2665915787220001,1.0,0.0,3.0,1.0,0.0
12318720,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.8469110727310181,0.4911465048789978,0.445209264755249,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.9019380807876588,0.5947224497795105,0.5655969977378845,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.8824068307876587,0.5573379397392273,0.3919128477573395,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.848154604434967,0.493704617023468,0.4709795713424682,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.7503175735473633,0.3371710479259491,1.5379432439804075,287.1083374023437,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.2846374511719,289.1083984375,1.0,0.7723782658576965,1.0,1.0,0.0,1.0,-4.0984649658203125,4.098451137542725,1.3520431821234524e-05,3.170372486114502,0.3984556794166565,0.3984556794166565,0.0,269.5938720703125,250.0,14024.6962890625,-0.0,5834.1181640625,1.0,283.1499938964844,288.3689270019531,290.53863525390625,291.53582763671875,313.1779479980469,299.9701538085937,283.1499938964844,17954.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336542725563049,1.0,0.0,0.0,0.6423593163490295,0.6423631310462952,2.7532745860980867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3914.49462890625,0.0,30.92280960083008,1895.4371337890625,-0.0,621.7025756835938,0.2665915787220001,1.0,0.0,3.0,1.0,0.0
12318780,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.858030378818512,0.4921328723430633,0.4456449449062347,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.9157333374023438,0.5966710448265076,0.5669550895690918,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.8951268196105957,0.5592484474182129,0.39288991689682,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.8598946332931519,0.4957111775875091,0.4723942577838897,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092529296875,0.7604097127914429,0.338299423456192,1.5407503843307495,287.1092834472656,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.2825012207031,289.1093139648437,1.0,0.7684043049812317,1.0,1.0,0.0,1.0,-4.106884479522705,4.106871128082275,1.3576211131294258e-05,3.176938772201538,0.4000780284404754,0.4000780284404754,0.0,258.1140441894531,238.0,14102.2763671875,-0.0,5781.86328125,1.0,283.1499938964844,288.3682861328125,290.5652770996094,291.5670166015625,313.1779479980469,299.9701538085937,283.1499938964844,17946.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346972942352295,1.0,0.0,0.0,0.6460500359535217,0.6460538506507874,2.78500369432777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3924.540283203125,0.0,31.164310455322266,1895.4371337890625,-0.0,625.6539306640625,0.2670271396636963,1.0,0.0,3.0,1.0,0.0
12318840,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.858030378818512,0.4921328723430633,0.4456449449062347,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.9157333374023438,0.5966710448265076,0.5669550895690918,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.8951268196105957,0.5592484474182129,0.39288991689682,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.8598946332931519,0.4957111775875091,0.4723942577838897,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092529296875,0.7604097127914429,0.338299423456192,1.5407503843307495,287.1092834472656,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.2825012207031,289.1093139648437,1.0,0.7684043049812317,1.0,1.0,0.0,1.0,-4.106884479522705,4.106871128082275,1.3576211131294258e-05,3.176938772201538,0.4000780284404754,0.4000780284404754,0.0,258.1140441894531,238.0,14102.2763671875,-0.0,5781.86328125,1.0,283.1499938964844,288.3682861328125,290.5652770996094,291.5670166015625,313.1779479980469,299.9701538085937,283.1499938964844,17946.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346972942352295,1.0,0.0,0.0,0.6460500359535217,0.6460538506507874,2.78500369432777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3924.540283203125,0.0,31.164310455322266,1895.4371337890625,-0.0,625.6539306640625,0.2670271396636963,1.0,0.0,3.0,1.0,0.0
12318900,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10943603515625,0.8641813397407532,0.4926129579544067,0.4458483457565307,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.10943603515625,0.923664927482605,0.5976299047470093,0.5676167607307434,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10943603515625,0.902040719985962,0.5601900219917297,0.3933668434619903,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10943603515625,0.8663740158081055,0.4967020452022552,0.4730870425701141,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10943603515625,0.7659895420074463,0.3388570845127105,1.5421111583709717,287.10943603515625,286.9873962402344,292.5069580078125,287.5732421875,292.5067749023437,297.28143310546875,289.1094665527344,1.0,0.7663601636886597,1.0,1.0,0.0,1.0,-4.110972881317139,4.110959529876709,1.3603335901279934e-05,3.180126905441284,0.4009855389595032,0.4009855389595032,0.0,252.2805633544922,238.0,14145.2197265625,-0.0,5754.583984375,1.0,283.1499938964844,288.3676452636719,290.5789489746094,291.583251953125,313.1779479980469,299.9701538085937,283.1499938964844,17942.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352991223335266,1.0,0.0,0.0,0.6481274962425232,0.6481313109397888,2.8029438325916093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3929.82958984375,0.0,31.30097961425781,1895.4371337890625,-0.0,627.9451293945312,0.2672732174396515,1.0,0.0,3.0,1.0,0.0
12318960,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.109375,0.8707529306411743,0.4930839538574219,0.4460428655147552,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.109375,0.932112157344818,0.5985782742500305,0.5682677030563354,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.109375,0.9095862507820128,0.5611222982406616,0.3938366174697876,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109375,0.8732842803001404,0.4976843297481537,0.4737708270549774,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109375,0.7719457149505615,0.3394098877906799,1.5434455871582031,287.109375,286.9780578613281,292.51446533203125,287.5865783691406,292.5142822265625,297.28033447265625,289.109375,1.0,0.7642901539802551,1.0,1.0,0.0,1.0,-4.114986896514893,4.114973068237305,1.3629993190988898e-05,3.1832571029663086,0.401957094669342,0.401957094669342,0.0,246.4120941162109,226.0,14190.9453125,-0.0,5726.75,1.0,283.1499938964844,288.3667907714844,290.59283447265625,291.5998229980469,313.1779479980469,299.9701538085937,283.1499938964844,17937.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359545946121216,1.0,0.0,0.0,0.6503597497940063,0.6503635048866272,2.822284095316263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3935.29052734375,0.0,31.448373794555664,1895.4371337890625,-0.0,630.450439453125,0.2675382792949676,1.0,0.0,3.0,1.0,0.0
12319020,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.8852612376213074,0.4939958453178406,0.4464037120342254,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.9500521421432496,0.6004406213760376,0.5695359110832214,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.9272475838661194,0.5629558563232422,0.3947536945343017,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.8884893655776978,0.4996202290058136,0.4751101434230804,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.7850674986839294,0.3404981791973114,1.5460309982299805,287.1085510253906,286.9573974609375,292.5311279296875,287.6138610839844,292.5309143066406,297.2781066894531,289.1085205078125,1.0,0.7600865364074707,1.0,1.0,0.0,1.0,-4.122778415679932,4.122764587402344,1.3681813470611814e-05,3.189332962036133,0.4041094481945038,0.4041094481945038,0.0,234.6078338623047,214.0,14291.50390625,-0.0,5669.64453125,1.0,283.1499938964844,288.3644104003906,290.62127685546875,291.6342163085937,313.1779479980469,299.9701538085937,283.1499938964844,17927.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537445604801178,1.0,0.0,0.0,0.6553379893302917,0.6553418040275574,2.86565651208548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3946.768798828125,0.0,31.77908515930176,1895.4371337890625,-0.0,636.1864013671875,0.2681315541267395,1.0,0.0,3.0,1.0,0.0
12319080,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.8852612376213074,0.4939958453178406,0.4464037120342254,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.9500521421432496,0.6004406213760376,0.5695359110832214,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.9272475838661194,0.5629558563232422,0.3947536945343017,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.8884893655776978,0.4996202290058136,0.4751101434230804,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.7850674986839294,0.3404981791973114,1.5460309982299805,287.1085510253906,286.9573974609375,292.5311279296875,287.6138610839844,292.5309143066406,297.2781066894531,289.1085205078125,1.0,0.7600865364074707,1.0,1.0,0.0,1.0,-4.122778415679932,4.122764587402344,1.3681813470611814e-05,3.189332962036133,0.4041094481945038,0.4041094481945038,0.0,234.6078338623047,214.0,14291.50390625,-0.0,5669.64453125,1.0,283.1499938964844,288.3644104003906,290.62127685546875,291.6342163085937,313.1779479980469,299.9701538085937,283.1499938964844,17927.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537445604801178,1.0,0.0,0.0,0.6553379893302917,0.6553418040275574,2.86565651208548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3946.768798828125,0.0,31.77908515930176,1895.4371337890625,-0.0,636.1864013671875,0.2681315541267395,1.0,0.0,3.0,1.0,0.0
12319140,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9017667174339294,0.4948638677597046,0.4467253983020782,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9685837030410768,0.6022533178329468,0.5707575082778931,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9471651315689088,0.5647443532943726,0.3956394791603088,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9057480096817015,0.5015142560005188,0.4764099717140198,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.799937903881073,0.3415600657463074,1.5484973192214966,287.10662841796875,286.9339904785156,292.54998779296875,287.64190673828125,292.5497436523437,297.2757568359375,289.1065673828125,1.0,0.7558130025863647,1.0,1.0,0.0,1.0,-4.130238056182861,4.130224227905273,1.3731520994042512e-05,3.19515061378479,0.406560480594635,0.406560480594635,0.0,222.7548675537109,202.0,14405.052734375,-0.0,5610.85888671875,1.0,283.1499938964844,288.3609619140625,290.650634765625,291.6702880859375,313.1779479980469,299.9701538085937,283.1499938964844,17916.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391963124275208,1.0,0.0,0.0,0.6610604524612427,0.6610642671585083,2.9159213710272525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3959.026611328125,0.0,32.1625862121582,1895.4371337890625,-0.0,642.9883422851562,0.2688169181346893,1.0,0.0,3.0,1.0,0.0
12319200,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9017667174339294,0.4948638677597046,0.4467253983020782,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9685837030410768,0.6022533178329468,0.5707575082778931,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9471651315689088,0.5647443532943726,0.3956394791603088,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.9057480096817015,0.5015142560005188,0.4764099717140198,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1066589355469,0.799937903881073,0.3415600657463074,1.5484973192214966,287.10662841796875,286.9339904785156,292.54998779296875,287.64190673828125,292.5497436523437,297.2757568359375,289.1065673828125,1.0,0.7558130025863647,1.0,1.0,0.0,1.0,-4.130238056182861,4.130224227905273,1.3731520994042512e-05,3.19515061378479,0.406560480594635,0.406560480594635,0.0,222.7548675537109,202.0,14405.052734375,-0.0,5610.85888671875,1.0,283.1499938964844,288.3609619140625,290.650634765625,291.6702880859375,313.1779479980469,299.9701538085937,283.1499938964844,17916.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391963124275208,1.0,0.0,0.0,0.6610604524612427,0.6610642671585083,2.9159213710272525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3959.026611328125,0.0,32.1625862121582,1895.4371337890625,-0.0,642.9883422851562,0.2688169181346893,1.0,0.0,3.0,1.0,0.0
12319260,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9220404624938964,0.4956839084625244,0.4470059275627136,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9868022203445436,0.6040124297142029,0.5719305872917175,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9679847955703736,0.5664837956428528,0.3964925110340118,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9273152947425842,0.5033627152442932,0.4776684641838074,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10321044921875,0.8163185715675354,0.3425920903682709,1.5508360862731934,287.1031494140625,286.9092102050781,292.57000732421875,287.6665954589844,292.5697326660156,297.2732849121094,289.10302734375,1.0,0.7514792084693909,1.0,1.0,0.0,1.0,-4.137347221374512,4.137333393096924,1.3778962056676392e-05,3.200690269470215,0.4092927277088165,0.4092927277088165,0.0,210.88278198242188,205.0,14529.9990234375,-0.0,5550.54931640625,1.0,283.1499938964844,288.3561096191406,290.67938232421875,291.7071533203125,313.1779479980469,299.9701538085937,283.1499938964844,17904.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416885018348694,1.0,0.0,0.0,0.6675316691398621,0.6675354838371277,2.97328952569842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3971.65380859375,0.0,32.6011848449707,1895.4371337890625,-0.0,652.7968139648438,0.2695980668067932,1.0,0.0,3.0,1.0,0.0
12319320,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9220404624938964,0.4956839084625244,0.4470059275627136,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9868022203445436,0.6040124297142029,0.5719305872917175,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9679847955703736,0.5664837956428528,0.3964925110340118,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.9273152947425842,0.5033627152442932,0.4776684641838074,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10321044921875,0.8163185715675354,0.3425920903682709,1.5508360862731934,287.1031494140625,286.9092102050781,292.57000732421875,287.6665954589844,292.5697326660156,297.2732849121094,289.10302734375,1.0,0.7514792084693909,1.0,1.0,0.0,1.0,-4.137347221374512,4.137333393096924,1.3778962056676392e-05,3.200690269470215,0.4092927277088165,0.4092927277088165,0.0,210.88278198242188,205.0,14529.9990234375,-0.0,5550.54931640625,1.0,283.1499938964844,288.3561096191406,290.67938232421875,291.7071533203125,313.1779479980469,299.9701538085937,283.1499938964844,17904.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416885018348694,1.0,0.0,0.0,0.6675316691398621,0.6675354838371277,2.97328952569842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3971.65380859375,0.0,32.6011848449707,1895.4371337890625,-0.0,652.7968139648438,0.2695980668067932,1.0,0.0,3.0,1.0,0.0
12319380,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989074707031,0.9316235780715942,0.4963776767253876,0.4474575519561767,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989074707031,0.994093120098114,0.6055720448493958,0.5732125639915466,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989074707031,0.9766374826431274,0.5680270791053772,0.3974289298057556,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989074707031,0.9375956654548644,0.5050119161605835,0.4790360927581787,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.8234261274337769,0.3435049057006836,1.554049372673035,287.0989074707031,286.8863830566406,292.5884094238281,287.6829833984375,292.588134765625,297.2707824707031,289.0987854003906,1.0,0.7510265111923218,1.0,1.0,0.0,1.0,-4.146072864532471,4.146059036254883,1.3837027836416382e-05,3.2074050903320312,0.4120334982872009,0.4120334982872009,0.0,206.5198669433593,205.0,14655.791015625,-0.0,5548.6279296875,1.0,283.1499938964844,288.3502502441406,290.7009582519531,291.73785400390625,313.1779479980469,299.9701538085937,283.1499938964844,17893.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450461506843567,1.0,0.0,0.0,0.6741091012954712,0.6741129159927368,3.032171846939491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3982.433837890625,0.0,33.052833557128906,1895.4371337890625,-0.0,666.2473754882812,0.2704003751277923,1.0,0.0,3.0,1.0,0.0
12319440,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.9320948123931884,0.496433824300766,0.447501003742218,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.994446098804474,0.6057038307189941,0.5733287334442139,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.977061927318573,0.568157434463501,0.3975138366222381,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.9381231665611268,0.5051518082618713,0.4791600108146667,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.8237852454185486,0.343581348657608,1.554355263710022,287.0985107421875,286.8843994140625,292.5899963378906,287.6841125488281,292.5897521972656,297.2705383300781,289.098388671875,1.0,0.7510672807693481,1.0,1.0,0.0,1.0,-4.146884918212891,4.146871089935303,1.384244933433365e-05,3.208033561706543,0.4122821092605591,0.4122821092605591,0.0,206.3426818847656,208.0,14667.1650390625,-0.0,5550.0703125,1.0,283.1499938964844,288.3497009277344,290.7025146484375,291.74029541015625,313.1779479980469,299.9701538085937,283.1499938964844,17892.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453785061836243,1.0,0.0,0.0,0.6747099757194519,0.6747137904167175,3.037580142972729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3983.313232421875,0.0,33.094356536865234,1895.4371337890625,-0.0,667.5938110351562,0.2704739868640899,1.0,0.0,3.0,1.0,0.0
12319500,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957336425781,0.934107780456543,0.496768444776535,0.4477761089801788,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957336425781,0.995988428592682,0.6065126061439514,0.5740599036216736,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957336425781,0.9789270162582396,0.5689573287963867,0.3980482220649719,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957336425781,0.9404886364936828,0.5060120820999146,0.4799405038356781,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.8253743648529053,0.3440467715263366,1.5563039779663086,287.0957336425781,286.8720092773437,292.6000061035156,287.6903686523437,292.5997314453125,297.2689208984375,289.0955810546875,1.0,0.7515378594398499,1.0,1.0,0.0,1.0,-4.152025699615479,4.152011871337891,1.3876806406187823e-05,3.212015151977539,0.4138713181018829,0.4138713181018829,0.0,205.7205505371093,208.0,14739.669921875,-0.0,5562.7626953125,1.0,283.1499938964844,288.3460693359375,290.7110595703125,291.7542419433594,313.1779479980469,299.9701538085937,283.1499938964844,17887.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475679039955139,1.0,0.0,0.0,0.6785685420036316,0.678572416305542,3.072422671834829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3988.553955078125,0.0,33.36214065551758,1895.4371337890625,-0.0,676.5302734375,0.2709481418132782,1.0,0.0,3.0,1.0,0.0
12319560,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.092529296875,0.9348634481430054,0.4970757961273193,0.4480508267879486,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924987792969,0.9966608881950378,0.6072954535484314,0.5747923851013184,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924987792969,0.9797537326812744,0.569731593132019,0.3985836803913116,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.092529296875,0.9416031241416932,0.506848156452179,0.4807237982749939,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09259033203125,0.8260781764984131,0.3444910049438476,1.558279514312744,287.0924987792969,286.8595886230469,292.6099853515625,287.69500732421875,292.6097412109375,297.2671813964844,289.09234619140625,1.0,0.7522858381271362,1.0,1.0,0.0,1.0,-4.157205104827881,4.157191276550293,1.3911464520788286e-05,3.216027021408081,0.4155172109603882,0.4155172109603882,0.0,205.7386474609375,211.0,14814.3984375,-0.0,5580.16259765625,1.0,283.1499938964844,288.34197998046875,290.7174377441406,291.7662048339844,313.1779479980469,299.9701538085937,283.1499938964844,17881.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499066114425659,1.0,0.0,0.0,0.6825951337814331,0.6825990080833435,3.1089939511730336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3993.35302734375,0.0,33.643611907958984,1895.4371337890625,-0.0,686.207275390625,0.271445482969284,1.0,0.0,3.0,1.0,0.0
12319620,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08465576171875,0.9338858723640442,0.4976111948490143,0.4485756158828735,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846252441406,0.9963274598121644,0.6087836027145386,0.5762338638305664,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846252441406,0.9793940186500548,0.5712043642997742,0.3996382355690002,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846252441406,0.94136780500412,0.5084481239318848,0.4822717905044555,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.084716796875,0.8257262706756592,0.3453157842159271,1.5621795654296875,287.0846252441406,286.8348083496094,292.6300048828125,287.6997375488281,292.6297607421875,297.2633056640625,289.0843811035156,1.0,0.7542831897735596,1.0,1.0,0.0,1.0,-4.167403221130371,4.167388916015625,1.3979825780552346e-05,3.223924398422241,0.4189640879631042,0.4189640879631042,0.0,207.01101684570312,214.0,14969.7939453125,-0.0,5623.35302734375,1.0,283.1499938964844,288.3324279785156,290.7242431640625,291.7843017578125,313.1779479980469,299.9701538085937,283.1499938964844,17870.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548313856124878,1.0,0.0,0.0,0.6911245584487915,0.6911284327507019,3.1871763894741896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4001.67822265625,0.0,34.24658966064453,1895.4371337890625,-0.0,707.0338134765625,0.2725070416927337,1.0,0.0,3.0,1.0,0.0
12319680,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08465576171875,0.9338858723640442,0.4976111948490143,0.4485756158828735,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846252441406,0.9963274598121644,0.6087836027145386,0.5762338638305664,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846252441406,0.9793940186500548,0.5712043642997742,0.3996382355690002,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846252441406,0.94136780500412,0.5084481239318848,0.4822717905044555,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.084716796875,0.8257262706756592,0.3453157842159271,1.5621795654296875,287.0846252441406,286.8348083496094,292.6300048828125,287.6997375488281,292.6297607421875,297.2633056640625,289.0843811035156,1.0,0.7542831897735596,1.0,1.0,0.0,1.0,-4.167403221130371,4.167388916015625,1.3979825780552346e-05,3.223924398422241,0.4189640879631042,0.4189640879631042,0.0,207.01101684570312,214.0,14969.7939453125,-0.0,5623.35302734375,1.0,283.1499938964844,288.3324279785156,290.7242431640625,291.7843017578125,313.1779479980469,299.9701538085937,283.1499938964844,17870.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548313856124878,1.0,0.0,0.0,0.6911245584487915,0.6911284327507019,3.1871763894741896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4001.67822265625,0.0,34.24658966064453,1895.4371337890625,-0.0,707.0338134765625,0.2725070416927337,1.0,0.0,3.0,1.0,0.0
