time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319740,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748291015625,0.9309298992156982,0.4980444610118866,0.449045717716217,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.9946443438529968,0.6101688742637634,0.5776181817054749,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.977421224117279,0.5725775957107544,0.4006525576114654,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.939172625541687,0.5099527835845947,0.4837692379951477,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.8239731788635254,0.3460571765899658,1.5658910274505615,287.07476806640625,286.8099975585937,292.6499938964844,287.6988220214844,292.6497497558594,297.2589416503906,289.0744934082031,1.0,0.7566240429878235,1.0,1.0,0.0,1.0,-4.177130222320557,4.177116394042969,1.4045169336895924e-05,3.2314510345458984,0.4225975573062897,0.4225975573062897,0.0,209.25491333007807,217.0,15132.2177734375,-0.0,5672.09375,1.0,283.1499938964844,288.3210754394531,290.72393798828125,291.7953186035156,313.1779479980469,299.9701538085937,283.1499938964844,17860.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598640441894531,1.0,0.0,0.0,0.7002529501914978,0.7002567648887634,3.2719249531965033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4008.505859375,0.0,34.901859283447266,1895.4371337890625,-0.0,728.9577026367188,0.2736544013023376,1.0,0.0,3.0,1.0,0.0
12319800,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748291015625,0.9309298992156982,0.4980444610118866,0.449045717716217,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.9946443438529968,0.6101688742637634,0.5776181817054749,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.977421224117279,0.5725775957107544,0.4006525576114654,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.939172625541687,0.5099527835845947,0.4837692379951477,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.8239731788635254,0.3460571765899658,1.5658910274505615,287.07476806640625,286.8099975585937,292.6499938964844,287.6988220214844,292.6497497558594,297.2589416503906,289.0744934082031,1.0,0.7566240429878235,1.0,1.0,0.0,1.0,-4.177130222320557,4.177116394042969,1.4045169336895924e-05,3.2314510345458984,0.4225975573062897,0.4225975573062897,0.0,209.25491333007807,217.0,15132.2177734375,-0.0,5672.09375,1.0,283.1499938964844,288.3210754394531,290.72393798828125,291.7953186035156,313.1779479980469,299.9701538085937,283.1499938964844,17860.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598640441894531,1.0,0.0,0.0,0.7002529501914978,0.7002567648887634,3.2719249531965033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4008.505859375,0.0,34.901859283447266,1895.4371337890625,-0.0,728.9577026367188,0.2736544013023376,1.0,0.0,3.0,1.0,0.0
12319860,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631408691406,0.9269875884056092,0.4983804523944855,0.4494479596614837,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.992229700088501,0.6114535331726074,0.5789285898208618,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631103515625,0.974589705467224,0.5738543272018433,0.4016150236129761,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631103515625,0.935984194278717,0.5113650560379028,0.4852001965045929,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8215140104293823,0.3467192947864532,1.5693426132202148,287.0630798339844,286.7851867675781,292.6700134277344,287.6927795410156,292.66973876953125,297.2542419433594,289.062744140625,1.0,0.7590814232826233,1.0,1.0,0.0,1.0,-4.18623161315918,4.186217308044434,1.4106415619608017e-05,3.2384846210479736,0.4263932406902313,0.4263932406902313,0.0,211.98843383789065,220.0,15300.7021484375,-0.0,5722.43115234375,1.0,283.1499938964844,288.3079833984375,290.7178649902344,291.8005065917969,313.1779479980469,299.9701538085937,283.1499938964844,17851.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648831725120544,1.0,0.0,0.0,0.7099334597587585,0.709937334060669,3.3630147555641094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4014.129150390625,0.0,35.60777282714844,1895.4371337890625,-0.0,751.4829711914062,0.2748828828334808,1.0,0.0,3.0,1.0,0.0
12319920,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631408691406,0.9269875884056092,0.4983804523944855,0.4494479596614837,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.992229700088501,0.6114535331726074,0.5789285898208618,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631103515625,0.974589705467224,0.5738543272018433,0.4016150236129761,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631103515625,0.935984194278717,0.5113650560379028,0.4852001965045929,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8215140104293823,0.3467192947864532,1.5693426132202148,287.0630798339844,286.7851867675781,292.6700134277344,287.6927795410156,292.66973876953125,297.2542419433594,289.062744140625,1.0,0.7590814232826233,1.0,1.0,0.0,1.0,-4.18623161315918,4.186217308044434,1.4106415619608017e-05,3.2384846210479736,0.4263932406902313,0.4263932406902313,0.0,211.98843383789065,220.0,15300.7021484375,-0.0,5722.43115234375,1.0,283.1499938964844,288.3079833984375,290.7178649902344,291.8005065917969,313.1779479980469,299.9701538085937,283.1499938964844,17851.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648831725120544,1.0,0.0,0.0,0.7099334597587585,0.709937334060669,3.3630147555641094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4014.129150390625,0.0,35.60777282714844,1895.4371337890625,-0.0,751.4829711914062,0.2748828828334808,1.0,0.0,3.0,1.0,0.0
12319980,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497131347656,0.9225868582725524,0.4986231029033661,0.4497770369052887,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496520996094,0.9893965721130372,0.6126399636268616,0.5801579356193542,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496826171875,0.9712843298912048,0.5750374794006348,0.4025206267833709,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497131347656,0.9323058128356934,0.5126878619194031,0.4865579307079315,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.8187012672424316,0.3473062217235565,1.5725075006484983,287.0496520996094,286.7604064941406,292.69000244140625,287.6820678710937,292.68975830078125,297.24920654296875,289.0492858886719,1.0,0.7615424990653992,1.0,1.0,0.0,1.0,-4.194645404815674,4.194631576538086,1.4163121704768857e-05,3.244976282119751,0.4303287863731384,0.4303287863731384,0.0,214.96583557128903,223.0,15474.4169921875,-0.0,5772.38232421875,1.0,283.1499938964844,288.29327392578125,290.7070617675781,291.8009338378906,313.1779479980469,299.9701538085937,283.1499938964844,17841.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698756575584412,1.0,0.0,0.0,0.720122218132019,0.7201260924339294,3.4602368970126924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4018.774169921875,0.0,36.36281967163086,1895.4371337890625,-0.0,774.5582275390625,0.2761879861354828,1.0,0.0,3.0,1.0,0.0
12320040,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497131347656,0.9225868582725524,0.4986231029033661,0.4497770369052887,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496520996094,0.9893965721130372,0.6126399636268616,0.5801579356193542,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496826171875,0.9712843298912048,0.5750374794006348,0.4025206267833709,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497131347656,0.9323058128356934,0.5126878619194031,0.4865579307079315,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.8187012672424316,0.3473062217235565,1.5725075006484983,287.0496520996094,286.7604064941406,292.69000244140625,287.6820678710937,292.68975830078125,297.24920654296875,289.0492858886719,1.0,0.7615424990653992,1.0,1.0,0.0,1.0,-4.194645404815674,4.194631576538086,1.4163121704768857e-05,3.244976282119751,0.4303287863731384,0.4303287863731384,0.0,214.96583557128903,223.0,15474.4169921875,-0.0,5772.38232421875,1.0,283.1499938964844,288.29327392578125,290.7070617675781,291.8009338378906,313.1779479980469,299.9701538085937,283.1499938964844,17841.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698756575584412,1.0,0.0,0.0,0.720122218132019,0.7201260924339294,3.4602368970126924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4018.774169921875,0.0,36.36281967163086,1895.4371337890625,-0.0,774.5582275390625,0.2761879861354828,1.0,0.0,3.0,1.0,0.0
12320100,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423889160156,0.9203073382377625,0.4987102448940277,0.44991335272789,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423583984375,0.9878751635551452,0.6131967902183533,0.5807410478591919,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423583984375,0.9695186018943788,0.5755944848060608,0.4029513597488403,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423889160156,0.930368721485138,0.5133163332939148,0.4872083067893982,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0425109863281,0.8172181248664856,0.3475724756717682,1.5739796161651611,287.0423583984375,286.7479858398437,292.70001220703125,287.6751403808594,292.6997375488281,297.2466125488281,289.0419311523437,1.0,0.7627561092376709,1.0,1.0,0.0,1.0,-4.198586940765381,4.198572635650635,1.418970805389108e-05,3.2480127811431885,0.4323430061340332,0.4323430061340332,0.0,216.50515747070312,223.0,15563.015625,-0.0,5796.88525390625,1.0,283.1499938964844,288.2853698730469,290.7000732421875,291.7995910644531,313.1779479980469,299.9701538085937,283.1499938964844,17837.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723671317100525,1.0,0.0,0.0,0.7253954410552979,0.7253993153572083,3.511099322395239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4020.7744140625,0.0,36.75843811035156,1895.4371337890625,-0.0,786.3282470703125,0.2768681645393371,1.0,0.0,3.0,1.0,0.0
12320160,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346984863281,0.9180086851119996,0.4987749457359314,0.4500307738780975,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03466796875,0.9863019585609436,0.6137294769287109,0.5813027620315552,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03466796875,0.9676997661590576,0.5761287212371826,0.4033671915531158,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346984863281,0.9283961653709412,0.5139230489730835,0.4878394603729248,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0348205566406,0.8157012462615967,0.3478210568428039,1.5753778219223022,287.0346374511719,286.735595703125,292.7099914550781,287.667236328125,292.7097473144531,297.24395751953125,289.0342102050781,1.0,0.763952374458313,1.0,1.0,0.0,1.0,-4.202349662780762,4.202335357666016,1.4215102964953983e-05,3.250908374786377,0.4343850314617157,0.4343850314617157,0.0,218.0643920898437,226.0,15652.6572265625,-0.0,5820.96240234375,1.0,283.1499938964844,288.277099609375,290.6921691894531,291.7973022460937,313.1779479980469,299.9701538085937,283.1499938964844,17833.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748589038848877,1.0,0.0,0.0,0.7307814955711365,0.7307854294776917,3.56343257124081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4022.579345703125,0.0,37.16593551635742,1895.4371337890625,-0.0,798.2711181640625,0.2775661647319793,1.0,0.0,3.0,1.0,0.0
12320220,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.9134219884872437,0.4988396763801574,0.4502101838588714,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.9830330610275269,0.6147249341011047,0.5823631286621094,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.9639447331428528,0.5771311521530151,0.404154896736145,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.9244018197059632,0.5150735974311829,0.4890452027320862,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184020996094,0.8125939965248108,0.3482676744461059,1.5779589414596558,287.0182189941406,286.7107849121094,292.7300109863281,287.64874267578125,292.729736328125,297.238525390625,289.01776123046875,1.0,0.7662851214408875,1.0,1.0,0.0,1.0,-4.209352016448975,4.2093377113342285,1.4262390322983263e-05,3.256286859512329,0.4385420978069305,0.4385420978069305,0.0,221.2187957763672,229.0,15834.697265625,-0.0,5867.70068359375,1.0,283.1499938964844,288.2596130371094,290.6737060546875,291.7901916503906,313.1779479980469,299.9701538085937,283.1499938964844,17825.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798541307449341,1.0,0.0,0.0,0.7418685555458069,0.7418724894523621,3.6723779572867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4025.65380859375,0.0,38.01553726196289,1895.4371337890625,-0.0,822.7381591796875,0.27901291847229,1.0,0.0,3.0,1.0,0.0
12320280,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.9134219884872437,0.4988396763801574,0.4502101838588714,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.9830330610275269,0.6147249341011047,0.5823631286621094,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.9639447331428528,0.5771311521530151,0.404154896736145,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.9244018197059632,0.5150735974311829,0.4890452027320862,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184020996094,0.8125939965248108,0.3482676744461059,1.5779589414596558,287.0182189941406,286.7107849121094,292.7300109863281,287.64874267578125,292.729736328125,297.238525390625,289.01776123046875,1.0,0.7662851214408875,1.0,1.0,0.0,1.0,-4.209352016448975,4.2093377113342285,1.4262390322983263e-05,3.256286859512329,0.4385420978069305,0.4385420978069305,0.0,221.2187957763672,229.0,15834.697265625,-0.0,5867.70068359375,1.0,283.1499938964844,288.2596130371094,290.6737060546875,291.7901916503906,313.1779479980469,299.9701538085937,283.1499938964844,17825.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798541307449341,1.0,0.0,0.0,0.7418685555458069,0.7418724894523621,3.6723779572867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4025.65380859375,0.0,38.01553726196289,1895.4371337890625,-0.0,822.7381591796875,0.27901291847229,1.0,0.0,3.0,1.0,0.0
12320340,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005798339844,0.908926486968994,0.4988191723823547,0.4503158628940582,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.9796310663223268,0.6156272292137146,0.5833389163017273,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.9600721597671508,0.5780457854270935,0.4048837423324585,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00054931640625,0.920399248600006,0.5161407589912415,0.4901751279830932,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007019042969,0.8094046711921692,0.3486481606960296,1.580255389213562,287.0005187988281,286.6860046386719,292.75,287.6271057128906,292.749755859375,297.23297119140625,289.0,1.0,0.7685292959213257,1.0,1.0,0.0,1.0,-4.215658664703369,4.215644359588623,1.4304998330771925e-05,3.261116504669189,0.4427844882011413,0.4427844882011413,0.0,224.3990631103516,232.0,16019.9580078125,-0.0,5912.36865234375,1.0,283.1499938964844,288.2409362792969,290.652099609375,291.77996826171875,313.1779479980469,299.9701538085937,283.1499938964844,17817.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848560929298401,1.0,0.0,0.0,0.7533517479896545,0.7533556818962097,3.7869455127292895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4028.067626953125,0.0,38.91093063354492,1895.4371337890625,-0.0,847.9523315429688,0.2805255651473999,1.0,0.0,3.0,1.0,0.0
12320400,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005798339844,0.908926486968994,0.4988191723823547,0.4503158628940582,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.9796310663223268,0.6156272292137146,0.5833389163017273,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.9600721597671508,0.5780457854270935,0.4048837423324585,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00054931640625,0.920399248600006,0.5161407589912415,0.4901751279830932,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007019042969,0.8094046711921692,0.3486481606960296,1.580255389213562,287.0005187988281,286.6860046386719,292.75,287.6271057128906,292.749755859375,297.23297119140625,289.0,1.0,0.7685292959213257,1.0,1.0,0.0,1.0,-4.215658664703369,4.215644359588623,1.4304998330771925e-05,3.261116504669189,0.4427844882011413,0.4427844882011413,0.0,224.3990631103516,232.0,16019.9580078125,-0.0,5912.36865234375,1.0,283.1499938964844,288.2409362792969,290.652099609375,291.77996826171875,313.1779479980469,299.9701538085937,283.1499938964844,17817.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848560929298401,1.0,0.0,0.0,0.7533517479896545,0.7533556818962097,3.7869455127292895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4028.067626953125,0.0,38.91093063354492,1895.4371337890625,-0.0,847.9523315429688,0.2805255651473999,1.0,0.0,3.0,1.0,0.0
12320460,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817199707031,0.9045979380607604,0.498715728521347,0.4503491818904876,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.9761196374893188,0.6164377927780151,0.5842307209968567,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.9561141133308412,0.5788742899894714,0.405554324388504,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.916438639163971,0.5171261429786682,0.49123015999794,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.8061362504959106,0.3489647507667541,1.582274079322815,286.9816589355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7697448730469,297.2273254394531,288.9811096191406,1.0,0.7706805467605591,1.0,1.0,0.0,1.0,-4.221282482147217,4.221268177032471,1.4342992471938489e-05,3.265406847000122,0.4470975995063782,0.4470975995063782,0.0,227.58950805664065,235.0,16207.8828125,-0.0,5954.8681640625,1.0,283.1499938964844,288.22119140625,290.6277770996094,291.7669982910156,313.1779479980469,299.9701538085937,283.1499938964844,17809.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898467898368835,1.0,0.0,0.0,0.7651995420455933,0.7652035355567932,3.906995260649637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4029.912353515625,0.0,39.85134506225586,1895.4371337890625,-0.0,873.8368530273438,0.2821013331413269,1.0,0.0,3.0,1.0,0.0
12320520,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817199707031,0.9045979380607604,0.498715728521347,0.4503491818904876,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.9761196374893188,0.6164377927780151,0.5842307209968567,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.9561141133308412,0.5788742899894714,0.405554324388504,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.916438639163971,0.5171261429786682,0.49123015999794,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.8061362504959106,0.3489647507667541,1.582274079322815,286.9816589355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7697448730469,297.2273254394531,288.9811096191406,1.0,0.7706805467605591,1.0,1.0,0.0,1.0,-4.221282482147217,4.221268177032471,1.4342992471938489e-05,3.265406847000122,0.4470975995063782,0.4470975995063782,0.0,227.58950805664065,235.0,16207.8828125,-0.0,5954.8681640625,1.0,283.1499938964844,288.22119140625,290.6277770996094,291.7669982910156,313.1779479980469,299.9701538085937,283.1499938964844,17809.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898467898368835,1.0,0.0,0.0,0.7651995420455933,0.7652035355567932,3.906995260649637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4029.912353515625,0.0,39.85134506225586,1895.4371337890625,-0.0,873.8368530273438,0.2821013331413269,1.0,0.0,3.0,1.0,0.0
12320580,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618225097656,0.9004614949226379,0.4985309243202209,0.4503113031387329,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96173095703125,0.972512423992157,0.6171573996543884,0.585038959980011,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617614746094,0.9520906805992126,0.5796175599098206,0.4061670899391174,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617919921875,0.912555992603302,0.5180306434631348,0.4922108352184295,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619445800781,0.8028131723403931,0.3492189645767212,1.584020733833313,286.96173095703125,286.63641357421875,292.7900085449219,287.5764465332031,292.7897644042969,297.2215881347656,288.9611511230469,1.0,0.772737443447113,1.0,1.0,0.0,1.0,-4.226233005523682,4.226218700408936,1.4376421859196851e-05,3.2691657543182373,0.4514690637588501,0.4514690637588501,0.0,230.78237915039065,238.0,16397.978515625,-0.0,5995.14892578125,1.0,283.1499938964844,288.200439453125,290.6011962890625,291.7517395019531,313.1779479980469,299.9701538085937,283.1499938964844,17802.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948013067245483,1.0,0.0,0.0,0.7773850560188293,0.7773890495300293,4.0324209749087465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4031.2880859375,0.0,40.83635330200195,1895.4371337890625,-0.0,900.2667846679688,0.2837380468845367,1.0,0.0,3.0,1.0,0.0
12320640,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618225097656,0.9004614949226379,0.4985309243202209,0.4503113031387329,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96173095703125,0.972512423992157,0.6171573996543884,0.585038959980011,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617614746094,0.9520906805992126,0.5796175599098206,0.4061670899391174,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617919921875,0.912555992603302,0.5180306434631348,0.4922108352184295,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619445800781,0.8028131723403931,0.3492189645767212,1.584020733833313,286.96173095703125,286.63641357421875,292.7900085449219,287.5764465332031,292.7897644042969,297.2215881347656,288.9611511230469,1.0,0.772737443447113,1.0,1.0,0.0,1.0,-4.226233005523682,4.226218700408936,1.4376421859196851e-05,3.2691657543182373,0.4514690637588501,0.4514690637588501,0.0,230.78237915039065,238.0,16397.978515625,-0.0,5995.14892578125,1.0,283.1499938964844,288.200439453125,290.6011962890625,291.7517395019531,313.1779479980469,299.9701538085937,283.1499938964844,17802.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948013067245483,1.0,0.0,0.0,0.7773850560188293,0.7773890495300293,4.0324209749087465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4031.2880859375,0.0,40.83635330200195,1895.4371337890625,-0.0,900.2667846679688,0.2837380468845367,1.0,0.0,3.0,1.0,0.0
12320700,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515075683594,0.898413360118866,0.4984085857868194,0.4502660930156708,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9514465332031,0.9706758260726928,0.6174833178520203,0.5854119062423706,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9514465332031,0.9500592947006226,0.5799576640129089,0.4064519703388214,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95147705078125,0.910653591156006,0.5184528231620789,0.4926735162734985,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516296386719,0.801154613494873,0.3493231534957886,1.5847939252853394,286.951416015625,286.6239929199219,292.79998779296875,287.5625915527344,292.7997436523437,297.2187194824219,288.9508361816406,1.0,0.7737305760383606,1.0,1.0,0.0,1.0,-4.228459358215332,4.228445053100586,1.4391442164196633e-05,3.270848512649536,0.4536731839179992,0.4536731839179992,0.0,232.3783721923828,238.0,16493.697265625,-0.0,6014.451171875,1.0,283.1499938964844,288.18975830078125,290.5872497558594,291.743408203125,313.1779479980469,299.9701538085937,283.1499938964844,17798.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972573757171631,1.0,0.0,0.0,0.7835966348648071,0.7836006283760071,4.097119088442015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4031.833984375,0.0,41.34547805786133,1895.4371337890625,-0.0,913.6438598632812,0.2845786809921264,1.0,0.0,3.0,1.0,0.0
12320760,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9409484863281,0.8963720202445984,0.4982660412788391,0.4502031803131103,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408874511719,0.9688181281089784,0.6177862286567688,0.5857636332511902,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94091796875,0.9480164647102356,0.580276370048523,0.4067223370075226,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9409484863281,0.9087815880775452,0.5188546776771545,0.4931174218654632,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94110107421875,0.7994989156723022,0.3494119346141815,1.5854995250701904,286.9408874511719,286.6116027832031,292.8099975585937,287.5484313964844,292.80975341796875,297.2158508300781,288.9402770996094,1.0,0.7746996879577637,1.0,1.0,0.0,1.0,-4.230517387390137,4.230503082275391,1.440531741536688e-05,3.2723987102508545,0.4558878242969513,0.4558878242969513,0.0,233.97360229492188,241.0,16589.794921875,-0.0,6033.1796875,1.0,283.1499938964844,288.1788635253906,290.5729064941406,291.73468017578125,313.1779479980469,299.9701538085937,283.1499938964844,17795.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996948480606079,1.0,0.0,0.0,0.7898842096328735,0.7898882031440735,4.1631334823932775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4032.306396484375,0.0,41.86574935913086,1895.4371337890625,-0.0,927.1021118164062,0.2854340672492981,1.0,0.0,3.0,1.0,0.0
12320820,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192810058594,0.8923155665397644,0.4979245960712433,0.4500277638435364,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192199707031,0.9650459885597228,0.6183271408081055,0.5864073038101196,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91925048828125,0.9439051151275636,0.5808478593826294,0.407220184803009,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192810058594,0.905146598815918,0.5196009874343872,0.4939523041248321,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91943359375,0.7962019443511963,0.3495472073554992,1.586723804473877,286.9192199707031,286.5867919921875,292.8299865722656,287.51934814453125,292.8297424316406,297.2101135253906,288.9185791015625,1.0,0.7765705585479736,1.0,1.0,0.0,1.0,-4.234161376953125,4.234147071838379,1.442984284949489e-05,3.2751262187957764,0.4603423774242401,0.4603423774242401,0.0,237.16143798828125,244.0,16782.85546875,-0.0,6069.0146484375,1.0,283.1499938964844,288.156494140625,290.5434265136719,291.7164001464844,313.1779479980469,299.9701538085937,283.1499938964844,17788.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045138835906982,1.0,0.0,0.0,0.8026675581932068,0.8026716113090515,4.2989746873445256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4033.09765625,0.0,42.93865966796875,1895.4371337890625,-0.0,954.2251586914062,0.2871865034103393,1.0,0.0,3.0,1.0,0.0
12320880,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192810058594,0.8923155665397644,0.4979245960712433,0.4500277638435364,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192199707031,0.9650459885597228,0.6183271408081055,0.5864073038101196,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91925048828125,0.9439051151275636,0.5808478593826294,0.407220184803009,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192810058594,0.905146598815918,0.5196009874343872,0.4939523041248321,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91943359375,0.7962019443511963,0.3495472073554992,1.586723804473877,286.9192199707031,286.5867919921875,292.8299865722656,287.51934814453125,292.8297424316406,297.2101135253906,288.9185791015625,1.0,0.7765705585479736,1.0,1.0,0.0,1.0,-4.234161376953125,4.234147071838379,1.442984284949489e-05,3.2751262187957764,0.4603423774242401,0.4603423774242401,0.0,237.16143798828125,244.0,16782.85546875,-0.0,6069.0146484375,1.0,283.1499938964844,288.156494140625,290.5434265136719,291.7164001464844,313.1779479980469,299.9701538085937,283.1499938964844,17788.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045138835906982,1.0,0.0,0.0,0.8026675581932068,0.8026716113090515,4.2989746873445256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4033.09765625,0.0,42.93865966796875,1895.4371337890625,-0.0,954.2251586914062,0.2871865034103393,1.0,0.0,3.0,1.0,0.0
12320940,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968811035156,0.8882962465286255,0.4975079894065857,0.4497862756252289,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968200683594,0.9612025022506714,0.6187805533409119,0.5869702100753784,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968505859375,0.9397581815719604,0.581315815448761,0.4076489806175232,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968811035156,0.9016714692115784,0.5202701687812805,0.494715929031372,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.89703369140625,0.7929274439811707,0.3496284186840057,1.5877095460891724,286.8968200683594,286.56201171875,292.8500061035156,287.4896850585937,292.8497619628906,297.20440673828125,288.8961486816406,1.0,0.7783511281013489,1.0,1.0,0.0,1.0,-4.23717212677002,4.237157821655273,1.445003999833716e-05,3.2773549556732178,0.4648239016532898,0.4648239016532898,0.0,240.3448028564453,247.0,16976.783203125,-0.0,6102.6513671875,1.0,283.1499938964844,288.1334228515625,290.5133056640625,291.6973571777344,313.1779479980469,299.9701538085937,283.1499938964844,17782.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092411279678345,1.0,0.0,0.0,0.8157151341438293,0.8157191872596741,4.43987246967481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4033.775146484375,0.0,44.05514144897461,1895.4371337890625,-0.0,981.4661865234376,0.2889942228794098,1.0,0.0,3.0,1.0,0.0
12321000,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968811035156,0.8882962465286255,0.4975079894065857,0.4497862756252289,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968200683594,0.9612025022506714,0.6187805533409119,0.5869702100753784,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968505859375,0.9397581815719604,0.581315815448761,0.4076489806175232,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968811035156,0.9016714692115784,0.5202701687812805,0.494715929031372,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.89703369140625,0.7929274439811707,0.3496284186840057,1.5877095460891724,286.8968200683594,286.56201171875,292.8500061035156,287.4896850585937,292.8497619628906,297.20440673828125,288.8961486816406,1.0,0.7783511281013489,1.0,1.0,0.0,1.0,-4.23717212677002,4.237157821655273,1.445003999833716e-05,3.2773549556732178,0.4648239016532898,0.4648239016532898,0.0,240.3448028564453,247.0,16976.783203125,-0.0,6102.6513671875,1.0,283.1499938964844,288.1334228515625,290.5133056640625,291.6973571777344,313.1779479980469,299.9701538085937,283.1499938964844,17782.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092411279678345,1.0,0.0,0.0,0.8157151341438293,0.8157191872596741,4.43987246967481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4033.775146484375,0.0,44.05514144897461,1895.4371337890625,-0.0,981.4661865234376,0.2889942228794098,1.0,0.0,3.0,1.0,0.0
12321060,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87384033203125,0.8843202590942383,0.4970199465751648,0.4494819045066833,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.873779296875,0.9572946429252625,0.6191412210464478,0.5874504446983337,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.873779296875,0.9355943202972412,0.5816925168037415,0.4080134928226471,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87384033203125,0.8982600569725037,0.5208650231361389,0.4954109191894531,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8739929199219,0.7896813154220581,0.3496590852737427,1.5884723663330078,286.8737487792969,286.5372009277344,292.8699951171875,287.4599914550781,292.8697509765625,297.1987609863281,288.87310791015625,1.0,0.7800454497337341,1.0,1.0,0.0,1.0,-4.239578723907471,4.239564418792725,1.4466100765275767e-05,3.2791078090667725,0.4693240225315094,0.4693240225315094,0.0,243.5230255126953,250.0,17171.208984375,-0.0,6134.16796875,1.0,283.1499938964844,288.1097717285156,290.48309326171875,291.6780700683594,313.1779479980469,299.9701538085937,283.1499938964844,17775.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138618588447571,1.0,0.0,0.0,0.829003632068634,0.8290076851844788,4.585707102933157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4034.460205078125,0.0,45.2147102355957,1895.4371337890625,-0.0,1008.6893310546876,0.2908550798892975,1.0,0.0,3.0,1.0,0.0
12321120,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87384033203125,0.8843202590942383,0.4970199465751648,0.4494819045066833,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.873779296875,0.9572946429252625,0.6191412210464478,0.5874504446983337,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.873779296875,0.9355943202972412,0.5816925168037415,0.4080134928226471,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87384033203125,0.8982600569725037,0.5208650231361389,0.4954109191894531,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8739929199219,0.7896813154220581,0.3496590852737427,1.5884723663330078,286.8737487792969,286.5372009277344,292.8699951171875,287.4599914550781,292.8697509765625,297.1987609863281,288.87310791015625,1.0,0.7800454497337341,1.0,1.0,0.0,1.0,-4.239578723907471,4.239564418792725,1.4466100765275767e-05,3.2791078090667725,0.4693240225315094,0.4693240225315094,0.0,243.5230255126953,250.0,17171.208984375,-0.0,6134.16796875,1.0,283.1499938964844,288.1097717285156,290.48309326171875,291.6780700683594,313.1779479980469,299.9701538085937,283.1499938964844,17775.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138618588447571,1.0,0.0,0.0,0.829003632068634,0.8290076851844788,4.585707102933157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4034.460205078125,0.0,45.2147102355957,1895.4371337890625,-0.0,1008.6893310546876,0.2908550798892975,1.0,0.0,3.0,1.0,0.0
12321180,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8502197265625,0.8803918361663818,0.4964631497859955,0.449116975069046,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85015869140625,0.953327178955078,0.6194077730178833,0.5878428816795349,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8501892089844,0.9314337968826294,0.5819864273071289,0.4083205461502075,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8502197265625,0.8948788642883301,0.5213874578475952,0.4960389137268066,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85040283203125,0.7864675521850586,0.3496411442756653,1.589023470878601,286.85015869140625,286.51239013671875,292.8900146484375,287.4307861328125,292.8897399902344,297.1932067871094,288.8494567871094,1.0,0.7816566228866577,1.0,1.0,0.0,1.0,-4.24140214920044,4.241387844085693,1.4478163393505383e-05,3.280401945114136,0.4738357961177826,0.4738357961177826,0.0,246.69581604003903,253.0,17365.8203125,-0.0,6163.619140625,1.0,283.1499938964844,288.0856018066406,290.4532470703125,291.6590881347656,313.1779479980469,299.9701538085937,283.1499938964844,17769.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183582544326782,1.0,0.0,0.0,0.8425145745277405,0.84251868724823,4.736399006333159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4035.2763671875,0.0,46.417327880859375,1895.4371337890625,-0.0,1035.73583984375,0.292767733335495,1.0,0.0,3.0,1.0,0.0
12321240,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8502197265625,0.8803918361663818,0.4964631497859955,0.449116975069046,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85015869140625,0.953327178955078,0.6194077730178833,0.5878428816795349,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8501892089844,0.9314337968826294,0.5819864273071289,0.4083205461502075,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8502197265625,0.8948788642883301,0.5213874578475952,0.4960389137268066,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85040283203125,0.7864675521850586,0.3496411442756653,1.589023470878601,286.85015869140625,286.51239013671875,292.8900146484375,287.4307861328125,292.8897399902344,297.1932067871094,288.8494567871094,1.0,0.7816566228866577,1.0,1.0,0.0,1.0,-4.24140214920044,4.241387844085693,1.4478163393505383e-05,3.280401945114136,0.4738357961177826,0.4738357961177826,0.0,246.69581604003903,253.0,17365.8203125,-0.0,6163.619140625,1.0,283.1499938964844,288.0856018066406,290.4532470703125,291.6590881347656,313.1779479980469,299.9701538085937,283.1499938964844,17769.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183582544326782,1.0,0.0,0.0,0.8425145745277405,0.84251868724823,4.736399006333159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4035.2763671875,0.0,46.417327880859375,1895.4371337890625,-0.0,1035.73583984375,0.292767733335495,1.0,0.0,3.0,1.0,0.0
12321300,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382263183594,0.8784456253051758,0.4961589872837066,0.4489118456840515,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8381652832031,0.9513238668441772,0.6195074319839478,0.588007390499115,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8381652832031,0.9293596744537354,0.5821029543876648,0.408453106880188,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382263183594,0.8931993842124939,0.5216211676597595,0.4963275194168091,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384094238281,0.7848724722862244,0.3496133387088775,1.5892174243927002,286.838134765625,286.5,292.8999938964844,287.4165344238281,292.8997497558594,297.19049072265625,288.83746337890625,1.0,0.7824310660362244,1.0,1.0,0.0,1.0,-4.24209451675415,4.242079734802246,1.4482689948636109e-05,3.280876874923706,0.4760942161083221,0.4760942161083221,0.0,248.2801055908203,253.0,17463.109375,-0.0,6177.5625,1.0,283.1499938964844,288.07330322265625,290.43865966796875,291.6498413085937,313.1779479980469,299.9701538085937,283.1499938964844,17766.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620553731918335,1.0,0.0,0.0,0.8493493795394897,0.8493534922599792,4.8135579078234514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4035.77392578125,0.0,47.03497314453125,1895.4371337890625,-0.0,1049.13818359375,0.2937434613704681,1.0,0.0,3.0,1.0,0.0
12321360,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261108398437,0.8765114545822144,0.495837539434433,0.4486915171146393,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8260192871094,0.9493089318275452,0.6195850372314453,0.5881513953208923,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8260498046875,0.9272920489311218,0.582199215888977,0.4085718095302582,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8260803222656,0.8915271759033203,0.5218363404273987,0.4965989589691162,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262634277344,0.7832850217819214,0.3495726883411407,1.5893553495407104,286.8260192871094,286.48760986328125,292.9100036621094,287.402587890625,292.9097595214844,297.18780517578125,288.8253173828125,1.0,0.7831846475601196,1.0,1.0,0.0,1.0,-4.24263858795166,4.242624282836914,1.4486202417174354e-05,3.281236171722412,0.4783532917499542,0.4783532917499542,0.0,249.8630523681641,256.0,17560.3359375,-0.0,6190.97705078125,1.0,283.1499938964844,288.0609130859375,290.42437744140625,291.6408996582031,313.1779479980469,299.9701538085937,283.1499938964844,17763.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227121353149414,1.0,0.0,0.0,0.856234610080719,0.8562387824058533,4.8919162054517074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4036.35693359375,0.0,47.66359329223633,1895.4371337890625,-0.0,1062.4383544921875,0.2947320640087127,1.0,0.0,3.0,1.0,0.0
12321420,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8015441894531,0.8726834654808044,0.4951474070549011,0.4482092559337616,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9452539086341858,0.6196804046630859,0.588383674621582,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9231898784637452,0.5823367834091187,0.4087714254856109,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8015441894531,0.8882085680961609,0.5222153067588806,0.4970943927764892,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8017272949219,0.7801367044448853,0.3494558334350586,1.5894758701324463,286.80145263671875,286.4627990722656,292.92999267578125,287.3760070800781,292.92974853515625,297.1824951171875,288.8007507324219,1.0,0.7846344709396362,1.0,1.0,0.0,1.0,-4.243319988250732,4.243305683135986,1.4490438843495212e-05,3.281636476516724,0.482870876789093,0.482870876789093,0.0,253.0253753662109,259.0,17754.4609375,-0.0,6216.3466796875,1.0,283.1499938964844,288.0358581542969,290.3970031738281,291.62408447265625,313.1779479980469,299.9701538085937,283.1499938964844,17757.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269100308418274,1.0,0.0,0.0,0.8701428771018982,0.8701470494270325,5.052130802596366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4037.8251953125,0.0,48.95285034179688,1895.4371337890625,-0.0,1088.6536865234375,0.2967454493045807,1.0,0.0,3.0,1.0,0.0
12321480,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8015441894531,0.8726834654808044,0.4951474070549011,0.4482092559337616,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9452539086341858,0.6196804046630859,0.588383674621582,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9231898784637452,0.5823367834091187,0.4087714254856109,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8015441894531,0.8882085680961609,0.5222153067588806,0.4970943927764892,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8017272949219,0.7801367044448853,0.3494558334350586,1.5894758701324463,286.80145263671875,286.4627990722656,292.92999267578125,287.3760070800781,292.92974853515625,297.1824951171875,288.8007507324219,1.0,0.7846344709396362,1.0,1.0,0.0,1.0,-4.243319988250732,4.243305683135986,1.4490438843495212e-05,3.281636476516724,0.482870876789093,0.482870876789093,0.0,253.0253753662109,259.0,17754.4609375,-0.0,6216.3466796875,1.0,283.1499938964844,288.0358581542969,290.3970031738281,291.62408447265625,313.1779479980469,299.9701538085937,283.1499938964844,17757.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269100308418274,1.0,0.0,0.0,0.8701428771018982,0.8701470494270325,5.052130802596366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4037.8251953125,0.0,48.95285034179688,1895.4371337890625,-0.0,1088.6536865234375,0.2967454493045807,1.0,0.0,3.0,1.0,0.0
