time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321540,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.776611328125,0.8689093589782715,0.4943939745426178,0.4476712346076965,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.941173017024994,0.6196957230567932,0.5885416865348816,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77655029296875,0.9191462397575378,0.5824005603790283,0.4089205265045166,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.8849238157272339,0.5225248336791992,0.4975255727767944,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767944335937,0.7770236134529114,0.3492908775806427,1.5893861055374146,286.7765197753906,286.43798828125,292.95001220703125,287.3515319824219,292.9497375488281,297.1773376464844,288.7757873535156,1.0,0.7860074043273926,1.0,1.0,0.0,1.0,-4.243453502655029,4.243439197540283,1.4490921785181854e-05,3.2816102504730225,0.4873839020729065,0.4873839020729065,0.0,256.18267822265625,262.0,17947.962890625,-0.0,6239.740234375,1.0,283.1499938964844,288.0104064941406,290.37164306640625,291.609130859375,313.1779479980469,299.9701538085937,283.1499938964844,17751.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309353113174438,1.0,0.0,0.0,0.884227454662323,0.884231686592102,5.217007625901717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4039.822265625,0.0,50.28567886352539,1895.4371337890625,-0.0,1114.2166748046875,0.2988076210021972,1.0,0.0,3.0,1.0,0.0
12321600,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.776611328125,0.8689093589782715,0.4943939745426178,0.4476712346076965,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.941173017024994,0.6196957230567932,0.5885416865348816,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77655029296875,0.9191462397575378,0.5824005603790283,0.4089205265045166,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.8849238157272339,0.5225248336791992,0.4975255727767944,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767944335937,0.7770236134529114,0.3492908775806427,1.5893861055374146,286.7765197753906,286.43798828125,292.95001220703125,287.3515319824219,292.9497375488281,297.1773376464844,288.7757873535156,1.0,0.7860074043273926,1.0,1.0,0.0,1.0,-4.243453502655029,4.243439197540283,1.4490921785181854e-05,3.2816102504730225,0.4873839020729065,0.4873839020729065,0.0,256.18267822265625,262.0,17947.962890625,-0.0,6239.740234375,1.0,283.1499938964844,288.0104064941406,290.37164306640625,291.609130859375,313.1779479980469,299.9701538085937,283.1499938964844,17751.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309353113174438,1.0,0.0,0.0,0.884227454662323,0.884231686592102,5.217007625901717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4039.822265625,0.0,50.28567886352539,1895.4371337890625,-0.0,1114.2166748046875,0.2988076210021972,1.0,0.0,3.0,1.0,0.0
12321660,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513427734375,0.8651918768882751,0.4935801327228546,0.4470800161361694,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.9370799660682678,0.6196345090866089,0.5886285901069641,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75128173828125,0.9151834845542908,0.5823939442634583,0.4090213477611542,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513427734375,0.8816754221916199,0.522767186164856,0.4978946149349212,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75152587890625,0.7739483714103699,0.3490797281265259,1.589093804359436,286.7512512207031,286.4132080078125,292.9700012207031,287.3297119140625,292.9697570800781,297.1723327636719,288.7505187988281,1.0,0.7873067855834961,1.0,1.0,0.0,1.0,-4.24306058883667,4.243045806884766,1.448780585633358e-05,3.2811758518218994,0.4918884932994842,0.4918884932994842,0.0,259.3349914550781,265.0,18140.62890625,-0.0,6261.22705078125,1.0,283.1499938964844,287.9846496582031,290.3489074707031,291.5966186523437,313.1779479980469,299.9701538085937,283.1499938964844,17745.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347714066505432,1.0,0.0,0.0,0.8984742760658264,0.8984785079956055,5.3864763316369135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4042.47900390625,0.0,51.66211700439453,1895.4371337890625,-0.0,1138.95947265625,0.3009172081947326,1.0,0.0,3.0,1.0,0.0
12321720,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513427734375,0.8651918768882751,0.4935801327228546,0.4470800161361694,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.9370799660682678,0.6196345090866089,0.5886285901069641,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75128173828125,0.9151834845542908,0.5823939442634583,0.4090213477611542,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513427734375,0.8816754221916199,0.522767186164856,0.4978946149349212,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75152587890625,0.7739483714103699,0.3490797281265259,1.589093804359436,286.7512512207031,286.4132080078125,292.9700012207031,287.3297119140625,292.9697570800781,297.1723327636719,288.7505187988281,1.0,0.7873067855834961,1.0,1.0,0.0,1.0,-4.24306058883667,4.243045806884766,1.448780585633358e-05,3.2811758518218994,0.4918884932994842,0.4918884932994842,0.0,259.3349914550781,265.0,18140.62890625,-0.0,6261.22705078125,1.0,283.1499938964844,287.9846496582031,290.3489074707031,291.5966186523437,313.1779479980469,299.9701538085937,283.1499938964844,17745.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347714066505432,1.0,0.0,0.0,0.8984742760658264,0.8984785079956055,5.3864763316369135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4042.47900390625,0.0,51.66211700439453,1895.4371337890625,-0.0,1138.95947265625,0.3009172081947326,1.0,0.0,3.0,1.0,0.0
12321780,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257995605469,0.8615321516990662,0.4927074015140533,0.4464368820190429,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.9329879879951476,0.6194980144500732,0.5886458158493042,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257385253906,0.911324143409729,0.5823183059692383,0.4090749323368072,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72576904296875,0.8784644603729248,0.5229431390762329,0.4982021749019623,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259826660156,0.770912230014801,0.3488233387470245,1.5886030197143557,286.7257080078125,286.3883972167969,292.989990234375,287.3111572265625,292.98974609375,297.1674194335937,288.7249755859375,1.0,0.7885343432426453,1.0,1.0,0.0,1.0,-4.242150783538818,4.242136478424072,1.448116836400004e-05,3.2803432941436768,0.4963811039924621,0.4963811039924621,0.0,262.4822692871094,268.0,18332.263671875,-0.0,6280.8330078125,1.0,283.1499938964844,287.9586181640625,290.3293151855469,291.5871276855469,313.1779479980469,299.9701538085937,283.1499938964844,17740.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384047269821167,1.0,0.0,0.0,0.9128720164299012,0.912876307964325,5.5604925108809766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4045.940185546875,0.0,53.082611083984375,1895.4371337890625,-0.0,1162.7322998046875,0.3030735552310943,1.0,0.0,3.0,1.0,0.0
12321840,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257995605469,0.8615321516990662,0.4927074015140533,0.4464368820190429,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.9329879879951476,0.6194980144500732,0.5886458158493042,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257385253906,0.911324143409729,0.5823183059692383,0.4090749323368072,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72576904296875,0.8784644603729248,0.5229431390762329,0.4982021749019623,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259826660156,0.770912230014801,0.3488233387470245,1.5886030197143557,286.7257080078125,286.3883972167969,292.989990234375,287.3111572265625,292.98974609375,297.1674194335937,288.7249755859375,1.0,0.7885343432426453,1.0,1.0,0.0,1.0,-4.242150783538818,4.242136478424072,1.448116836400004e-05,3.2803432941436768,0.4963811039924621,0.4963811039924621,0.0,262.4822692871094,268.0,18332.263671875,-0.0,6280.8330078125,1.0,283.1499938964844,287.9586181640625,290.3293151855469,291.5871276855469,313.1779479980469,299.9701538085937,283.1499938964844,17740.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384047269821167,1.0,0.0,0.0,0.9128720164299012,0.912876307964325,5.5604925108809766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4045.940185546875,0.0,53.082611083984375,1895.4371337890625,-0.0,1162.7322998046875,0.3030735552310943,1.0,0.0,3.0,1.0,0.0
12321900,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129211425781,0.8597241640090942,0.4922493696212768,0.4460962414741516,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128295898437,0.9309468865394592,0.6194020509719849,0.5886286497116089,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128601074219,0.9094407558441162,0.5822551250457764,0.4090843200683594,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129211425781,0.876873254776001,0.5230065584182739,0.4983331561088562,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131042480469,0.7694092392921448,0.3486784994602203,1.5882844924926758,286.7128295898437,286.3760070800781,293.0,287.3032531738281,292.999755859375,297.1650390625,288.71209716796875,1.0,0.7891217470169067,1.0,1.0,0.0,1.0,-4.2415056228637695,4.241491317749023,1.4476552678388543e-05,3.279780626296997,0.4986219406127929,0.4986219406127929,0.0,264.053955078125,268.0,18427.634765625,-0.0,6289.93994140625,1.0,283.1499938964844,287.9455261230469,290.3208923339844,291.58367919921875,313.1779479980469,299.9701538085937,283.1499938964844,17737.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401414275169373,1.0,0.0,0.0,0.9201241731643676,0.9201284646987916,5.6491920474854864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4048.016845703125,0.0,53.80952072143555,1895.4371337890625,-0.0,1174.20947265625,0.3041690289974212,1.0,0.0,3.0,1.0,0.0
12321960,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70001220703125,0.8579308390617371,0.4917771816253662,0.4457431137561798,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6999206542969,0.928911566734314,0.6192876696586609,0.5885944962501526,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.699951171875,0.9075925350189208,0.5821752548217773,0.409082293510437,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6999816894531,0.8752917647361755,0.5230535864830017,0.4984490573406219,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001953125,0.7679165005683899,0.3485227227210998,1.5879179239273071,286.6999206542969,286.36358642578125,293.010009765625,287.2963562011719,293.0097351074219,297.1626892089844,288.6991577148437,1.0,0.7896918058395386,1.0,1.0,0.0,1.0,-4.240735054016113,4.240720748901367,1.4471088434220292e-05,3.2791223526000977,0.5008586049079895,0.5008586049079895,0.0,265.62432861328125,271.0,18522.681640625,-0.0,6298.58837890625,1.0,283.1499938964844,287.932373046875,290.3134765625,291.5811767578125,313.1779479980469,299.9701538085937,283.1499938964844,17734.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641823410987854,1.0,0.0,0.0,0.9274100065231324,0.9274142980575562,5.73900997835608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4050.349609375,0.0,54.54758834838867,1895.4371337890625,-0.0,1185.3953857421875,0.3052759170532226,1.0,0.0,3.0,1.0,0.0
12322020,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.8543894290924072,0.4907926619052887,0.4450013935565948,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739196777344,0.92486834526062,0.6190066337585449,0.5884777307510376,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739501953125,0.9040166735649108,0.5819680094718933,0.4090456664562225,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739807128906,0.8721598982810974,0.523101270198822,0.498637706041336,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741943359375,0.764963686466217,0.3481803238391876,1.587049126625061,286.6739196777344,286.3388061523437,293.0299987792969,287.2859191894531,293.0297546386719,297.1580505371094,288.67315673828125,1.0,0.7907829284667969,1.0,1.0,0.0,1.0,-4.23883867263794,4.238823890686035,1.4457747965934686e-05,3.2775352001190186,0.5053188800811768,0.5053188800811768,0.0,268.7613830566406,274.0,18711.732421875,-0.0,6314.57861328125,1.0,283.1499938964844,287.9058837890625,290.3018493652344,291.579345703125,313.1779479980469,299.9701538085937,283.1499938964844,17729.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450101137161255,1.0,0.0,0.0,0.9420763850212096,0.9420806765556335,5.9219626535878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4055.833251953125,0.0,56.05704879760742,1895.4371337890625,-0.0,1206.7745361328125,0.307522714138031,1.0,0.0,3.0,1.0,0.0
12322080,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.8543894290924072,0.4907926619052887,0.4450013935565948,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739196777344,0.92486834526062,0.6190066337585449,0.5884777307510376,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739501953125,0.9040166735649108,0.5819680094718933,0.4090456664562225,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739807128906,0.8721598982810974,0.523101270198822,0.498637706041336,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741943359375,0.764963686466217,0.3481803238391876,1.587049126625061,286.6739196777344,286.3388061523437,293.0299987792969,287.2859191894531,293.0297546386719,297.1580505371094,288.67315673828125,1.0,0.7907829284667969,1.0,1.0,0.0,1.0,-4.23883867263794,4.238823890686035,1.4457747965934686e-05,3.2775352001190186,0.5053188800811768,0.5053188800811768,0.0,268.7613830566406,274.0,18711.732421875,-0.0,6314.57861328125,1.0,283.1499938964844,287.9058837890625,290.3018493652344,291.579345703125,313.1779479980469,299.9701538085937,283.1499938964844,17729.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450101137161255,1.0,0.0,0.0,0.9420763850212096,0.9420806765556335,5.9219626535878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4055.833251953125,0.0,56.05704879760742,1895.4371337890625,-0.0,1206.7745361328125,0.307522714138031,1.0,0.0,3.0,1.0,0.0
12322140,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478576660156,0.8509079217910767,0.4897558093070984,0.4442135095596313,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64776611328125,0.920876145362854,0.6186569333076477,0.5882971286773682,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6477966308594,0.900590181350708,0.5816986560821533,0.4089664220809936,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.8690699338912964,0.5230876207351685,0.498769462108612,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480407714844,0.7620550990104675,0.3477976322174072,1.586003065109253,286.64776611328125,286.3139953613281,293.04998779296875,287.2803955078125,293.0497436523437,297.1535949707031,288.6470031738281,1.0,0.791810154914856,1.0,1.0,0.0,1.0,-4.236475944519043,4.236461639404297,1.4441265193454456e-05,3.275595664978028,0.5097600221633911,0.5097600221633911,0.0,271.8932800292969,277.0,18899.287109375,-0.0,6328.85400390625,1.0,283.1499938964844,287.8792724609375,290.2950744628906,291.5821228027344,313.1779479980469,299.9701538085937,283.1499938964844,17724.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479473114013672,1.0,0.0,0.0,0.9568634629249572,0.9568678736686708,6.109327443937218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.543701171875,0.0,57.611629486083984,1895.4371337890625,-0.0,1226.6937255859375,0.3098134100437164,1.0,0.0,3.0,1.0,0.0
12322200,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478576660156,0.8509079217910767,0.4897558093070984,0.4442135095596313,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64776611328125,0.920876145362854,0.6186569333076477,0.5882971286773682,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6477966308594,0.900590181350708,0.5816986560821533,0.4089664220809936,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.8690699338912964,0.5230876207351685,0.498769462108612,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480407714844,0.7620550990104675,0.3477976322174072,1.586003065109253,286.64776611328125,286.3139953613281,293.04998779296875,287.2803955078125,293.0497436523437,297.1535949707031,288.6470031738281,1.0,0.791810154914856,1.0,1.0,0.0,1.0,-4.236475944519043,4.236461639404297,1.4441265193454456e-05,3.275595664978028,0.5097600221633911,0.5097600221633911,0.0,271.8932800292969,277.0,18899.287109375,-0.0,6328.85400390625,1.0,283.1499938964844,287.8792724609375,290.2950744628906,291.5821228027344,313.1779479980469,299.9701538085937,283.1499938964844,17724.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479473114013672,1.0,0.0,0.0,0.9568634629249572,0.9568678736686708,6.109327443937218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.543701171875,0.0,57.611629486083984,1895.4371337890625,-0.0,1226.6937255859375,0.3098134100437164,1.0,0.0,3.0,1.0,0.0
12322260,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215515136719,0.847485363483429,0.488668292760849,0.4433808922767639,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6214599609375,0.91695374250412,0.6182399392127991,0.5880541205406189,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6214904785156,0.8972060084342957,0.5813687443733215,0.4088456928730011,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215209960937,0.866022527217865,0.5230138897895813,0.4988454580307007,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6217346191406,0.7591914534568787,0.3473759889602661,1.5847854614257812,286.6214599609375,286.2892150878906,293.07000732421875,287.28033447265625,293.0697631835937,297.1492614746094,288.6206970214844,1.0,0.7927755117416382,1.0,1.0,0.0,1.0,-4.23366117477417,4.233646392822266,1.4421739251702093e-05,3.2733161449432373,0.5141803026199341,0.5141803026199341,0.0,275.0201110839844,280.0,19085.228515625,-0.0,6341.458984375,1.0,283.1499938964844,287.8525085449219,290.2937316894531,291.5901794433594,313.1779479980469,299.9701538085937,283.1499938964844,17719.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506240963935852,1.0,0.0,0.0,0.9717636108398438,0.9717680215835572,6.30107592769491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4070.630615234375,0.0,59.211891174316406,1895.4371337890625,-0.0,1245.0230712890625,0.3121472895145416,1.0,0.0,3.0,1.0,0.0
12322320,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215515136719,0.847485363483429,0.488668292760849,0.4433808922767639,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6214599609375,0.91695374250412,0.6182399392127991,0.5880541205406189,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6214904785156,0.8972060084342957,0.5813687443733215,0.4088456928730011,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215209960937,0.866022527217865,0.5230138897895813,0.4988454580307007,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6217346191406,0.7591914534568787,0.3473759889602661,1.5847854614257812,286.6214599609375,286.2892150878906,293.07000732421875,287.28033447265625,293.0697631835937,297.1492614746094,288.6206970214844,1.0,0.7927755117416382,1.0,1.0,0.0,1.0,-4.23366117477417,4.233646392822266,1.4421739251702093e-05,3.2733161449432373,0.5141803026199341,0.5141803026199341,0.0,275.0201110839844,280.0,19085.228515625,-0.0,6341.458984375,1.0,283.1499938964844,287.8525085449219,290.2937316894531,291.5901794433594,313.1779479980469,299.9701538085937,283.1499938964844,17719.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506240963935852,1.0,0.0,0.0,0.9717636108398438,0.9717680215835572,6.30107592769491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4070.630615234375,0.0,59.211891174316406,1895.4371337890625,-0.0,1245.0230712890625,0.3121472895145416,1.0,0.0,3.0,1.0,0.0
12322380,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951538085937,0.8441202044487,0.4875320792198181,0.4425052404403686,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950622558594,0.9131218791007996,0.6177575588226318,0.5877503752708435,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.8938557505607605,0.5809803605079651,0.4086847603321075,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951232910156,0.8630185127258301,0.5228816270828247,0.4988670647144317,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953369140625,0.7563735246658325,0.3469169735908508,1.58340322971344,286.5950622558594,286.264404296875,293.0899963378906,287.28631591796875,293.0897521972656,297.1450500488281,288.59429931640625,1.0,0.7936815619468689,1.0,1.0,0.0,1.0,-4.230409145355225,4.23039436340332,1.4399293831957038e-05,3.2707111835479736,0.5185785293579102,0.5185785293579102,0.0,278.14190673828125,283.0,19269.44921875,-0.0,6352.4482421875,1.0,283.1499938964844,287.8256225585937,290.29833984375,291.60406494140625,313.1779479980469,299.9701538085937,283.1499938964844,17714.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530276536941528,1.0,0.0,0.0,0.986769437789917,0.9867738485336304,6.49717861733734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4080.23583984375,0.0,60.85833740234375,1895.4371337890625,-0.0,1261.6231689453125,0.3145235180854797,1.0,0.0,3.0,1.0,0.0
12322440,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951538085937,0.8441202044487,0.4875320792198181,0.4425052404403686,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950622558594,0.9131218791007996,0.6177575588226318,0.5877503752708435,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.8938557505607605,0.5809803605079651,0.4086847603321075,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951232910156,0.8630185127258301,0.5228816270828247,0.4988670647144317,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953369140625,0.7563735246658325,0.3469169735908508,1.58340322971344,286.5950622558594,286.264404296875,293.0899963378906,287.28631591796875,293.0897521972656,297.1450500488281,288.59429931640625,1.0,0.7936815619468689,1.0,1.0,0.0,1.0,-4.230409145355225,4.23039436340332,1.4399293831957038e-05,3.2707111835479736,0.5185785293579102,0.5185785293579102,0.0,278.14190673828125,283.0,19269.44921875,-0.0,6352.4482421875,1.0,283.1499938964844,287.8256225585937,290.29833984375,291.60406494140625,313.1779479980469,299.9701538085937,283.1499938964844,17714.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530276536941528,1.0,0.0,0.0,0.986769437789917,0.9867738485336304,6.49717861733734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4080.23583984375,0.0,60.85833740234375,1895.4371337890625,-0.0,1261.6231689453125,0.3145235180854797,1.0,0.0,3.0,1.0,0.0
12322500,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819396972656,0.8424582481384277,0.4869460761547088,0.4420515894889831,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.9112464785575868,0.617492139339447,0.5875759720802307,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.8921937346458435,0.5807644724845886,0.4085894525051117,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.8615326285362244,0.522793710231781,0.4988576471805572,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.7549815773963928,0.3466737568378448,1.5826517343521118,286.58184814453125,286.25201416015625,293.1000061035156,287.291748046875,293.0997619628906,297.1430053710937,288.5810546875,1.0,0.7941127419471741,1.0,1.0,0.0,1.0,-4.228621482849121,4.228607177734375,1.438699837308377e-05,3.269289493560791,0.5207690000534058,0.5207690000534058,0.0,279.7009582519531,283.0,19360.884765625,-0.0,6357.345703125,1.0,283.1499938964844,287.8121337890625,290.3030700683594,291.6133728027344,313.1779479980469,299.9701538085937,283.1499938964844,17711.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541248559951782,1.0,0.0,0.0,0.9943101406097412,0.9943146109580994,6.596858526108917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4085.657470703125,0.0,61.69911956787109,1895.4371337890625,-0.0,1269.2449951171875,0.3157273828983307,1.0,0.0,3.0,1.0,0.0
12322560,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686950683594,0.8408097624778748,0.4863485097885132,0.441587746143341,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.9094021916389464,0.6172109246253967,0.5873869061470032,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.8905408382415771,0.5805346369743347,0.4084845185279846,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8600577116012573,0.5226917266845703,0.4988351464271545,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.7536011338233948,0.3464217185974121,1.58186137676239,286.5685729980469,286.2395935058594,293.1099853515625,287.29888916015625,293.1097412109375,297.1409606933594,288.5678100585937,1.0,0.7945299744606018,1.0,1.0,0.0,1.0,-4.226730346679688,4.226716041564941,1.4374013517226558e-05,3.267791271209717,0.5229535698890686,0.5229535698890686,0.0,281.2587280273437,286.0,19451.85546875,-0.0,6361.85888671875,1.0,283.1499938964844,287.7986145019531,290.3095092773437,291.62432861328125,313.1779479980469,299.9701538085937,283.1499938964844,17709.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551499366760254,1.0,0.0,0.0,1.0018748044967651,1.0018792152404783,6.697617749296114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4091.511962890625,0.0,62.5516471862793,1895.4371337890625,-0.0,1276.390625,0.3169414699077606,1.0,0.0,3.0,1.0,0.0
12322620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.8375514149665833,0.4851204454898834,0.4406307637691498,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54205322265625,0.9058193564414978,0.6166026592254639,0.5869662761688232,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5420837402344,0.8872637748718262,0.5800343155860901,0.4082468450069427,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421142578125,0.8571410179138184,0.52244633436203,0.4987517595291137,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423278808594,0.7508748769760132,0.3458924293518066,1.5801690816879272,286.54205322265625,286.2148132324219,293.1300048828125,287.318603515625,293.1297607421875,297.13702392578125,288.541259765625,1.0,0.7953241467475891,1.0,1.0,0.0,1.0,-4.222647190093994,4.222632884979248,1.4346062926051673e-05,3.264575719833374,0.5273051857948303,0.5273051857948303,0.0,284.37078857421875,289.0,19632.375,-0.0,6369.77099609375,1.0,283.1499938964844,287.7715759277344,290.3277282714844,291.6514892578125,313.1779479980469,299.9701538085937,283.1499938964844,17704.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569713950157166,1.0,0.0,0.0,1.0170732736587524,1.0170778036117554,6.902364901861803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4104.58203125,0.0,64.29218292236328,1895.4371337890625,-0.0,1289.146240234375,0.319399893283844,1.0,0.0,3.0,1.0,0.0
12322680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.8375514149665833,0.4851204454898834,0.4406307637691498,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54205322265625,0.9058193564414978,0.6166026592254639,0.5869662761688232,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5420837402344,0.8872637748718262,0.5800343155860901,0.4082468450069427,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421142578125,0.8571410179138184,0.52244633436203,0.4987517595291137,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423278808594,0.7508748769760132,0.3458924293518066,1.5801690816879272,286.54205322265625,286.2148132324219,293.1300048828125,287.318603515625,293.1297607421875,297.13702392578125,288.541259765625,1.0,0.7953241467475891,1.0,1.0,0.0,1.0,-4.222647190093994,4.222632884979248,1.4346062926051673e-05,3.264575719833374,0.5273051857948303,0.5273051857948303,0.0,284.37078857421875,289.0,19632.375,-0.0,6369.77099609375,1.0,283.1499938964844,287.7715759277344,290.3277282714844,291.6514892578125,313.1779479980469,299.9701538085937,283.1499938964844,17704.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569713950157166,1.0,0.0,0.0,1.0170732736587524,1.0170778036117554,6.902364901861803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4104.58203125,0.0,64.29218292236328,1895.4371337890625,-0.0,1289.146240234375,0.319399893283844,1.0,0.0,3.0,1.0,0.0
12322740,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155639648437,0.8343413472175598,0.4838497638702392,0.4396361410617828,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.902397871017456,0.6159343123435974,0.5864896774291992,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.8840259909629822,0.5794810056686401,0.4079726636409759,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155334472656,0.854267418384552,0.5221441984176636,0.4986163079738617,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.7481943964958191,0.3453309535980224,1.5783339738845823,286.5154724121094,286.19000244140625,293.1499938964844,287.3460693359375,293.1497497558594,297.1332092285156,288.5146789550781,1.0,0.7960660457611084,1.0,1.0,0.0,1.0,-4.218173027038574,4.218158721923828,1.4315545740828384e-05,3.2610766887664795,0.5316329598426819,0.5316329598426819,0.0,287.47802734375,292.0,19810.94921875,-0.0,6376.232421875,1.0,283.1499938964844,287.7444763183594,290.3536071777344,291.6861572265625,313.1779479980469,299.9701538085937,283.1499938964844,17699.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584797501564026,1.0,0.0,0.0,1.0323610305786133,1.0323655605316162,7.111424338290817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4119.60400390625,0.0,66.08081817626953,1895.4371337890625,-0.0,1299.76611328125,0.3218983709812164,1.0,0.0,3.0,1.0,0.0
12322800,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155639648437,0.8343413472175598,0.4838497638702392,0.4396361410617828,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.902397871017456,0.6159343123435974,0.5864896774291992,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.8840259909629822,0.5794810056686401,0.4079726636409759,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155334472656,0.854267418384552,0.5221441984176636,0.4986163079738617,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.7481943964958191,0.3453309535980224,1.5783339738845823,286.5154724121094,286.19000244140625,293.1499938964844,287.3460693359375,293.1497497558594,297.1332092285156,288.5146789550781,1.0,0.7960660457611084,1.0,1.0,0.0,1.0,-4.218173027038574,4.218158721923828,1.4315545740828384e-05,3.2610766887664795,0.5316329598426819,0.5316329598426819,0.0,287.47802734375,292.0,19810.94921875,-0.0,6376.232421875,1.0,283.1499938964844,287.7444763183594,290.3536071777344,291.6861572265625,313.1779479980469,299.9701538085937,283.1499938964844,17699.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584797501564026,1.0,0.0,0.0,1.0323610305786133,1.0323655605316162,7.111424338290817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4119.60400390625,0.0,66.08081817626953,1895.4371337890625,-0.0,1299.76611328125,0.3218983709812164,1.0,0.0,3.0,1.0,0.0
12322860,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.8311733603477478,0.4825371503829956,0.4386046230792999,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.8990639448165894,0.6152074337005615,0.5859586596488953,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889221191406,0.880828320980072,0.578876256942749,0.4076632261276245,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48895263671875,0.8514352440834045,0.5217864513397217,0.4984288215637207,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4891662597656,0.7455586791038513,0.3447388708591461,1.576364040374756,286.4888916015625,286.1651916503906,293.1700134277344,287.3787536621094,293.16973876953125,297.1295166015625,288.48809814453125,1.0,0.7967579960823059,1.0,1.0,0.0,1.0,-4.213321208953857,4.213306903839111,1.4282551092037464e-05,3.257300853729248,0.535936713218689,0.535936713218689,0.0,290.5806579589844,295.0,19987.5078125,-0.0,6381.2958984375,1.0,283.1499938964844,287.7173156738281,290.38653564453125,291.728271484375,313.1779479980469,299.9701538085937,283.1499938964844,17694.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599929332733154,1.0,0.0,0.0,1.0477336645126345,1.0477383136749268,7.32479108478401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4136.41796875,0.0,67.91826629638672,1895.4371337890625,-0.0,1310.4708251953125,0.3244361579418182,1.0,0.0,3.0,1.0,0.0
12322920,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.8311733603477478,0.4825371503829956,0.4386046230792999,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.8990639448165894,0.6152074337005615,0.5859586596488953,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889221191406,0.880828320980072,0.578876256942749,0.4076632261276245,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48895263671875,0.8514352440834045,0.5217864513397217,0.4984288215637207,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4891662597656,0.7455586791038513,0.3447388708591461,1.576364040374756,286.4888916015625,286.1651916503906,293.1700134277344,287.3787536621094,293.16973876953125,297.1295166015625,288.48809814453125,1.0,0.7967579960823059,1.0,1.0,0.0,1.0,-4.213321208953857,4.213306903839111,1.4282551092037464e-05,3.257300853729248,0.535936713218689,0.535936713218689,0.0,290.5806579589844,295.0,19987.5078125,-0.0,6381.2958984375,1.0,283.1499938964844,287.7173156738281,290.38653564453125,291.728271484375,313.1779479980469,299.9701538085937,283.1499938964844,17694.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599929332733154,1.0,0.0,0.0,1.0477336645126345,1.0477383136749268,7.32479108478401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4136.41796875,0.0,67.91826629638672,1895.4371337890625,-0.0,1310.4708251953125,0.3244361579418182,1.0,0.0,3.0,1.0,0.0
12322980,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623718261719,0.8280403017997742,0.481183797121048,0.4375369846820831,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4622802734375,0.8957594633102417,0.6144232153892517,0.5853744149208069,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623107910156,0.8776711821556091,0.5782214999198914,0.4073193371295929,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623413085937,0.8486440777778625,0.5213760137557983,0.4981918632984161,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4625549316406,0.7429654598236084,0.3441169857978821,1.574263095855713,286.4622802734375,286.1404113769531,293.19000244140625,287.4137878417969,293.18975830078125,297.1259765625,288.46148681640625,1.0,0.7974017262458801,1.0,1.0,0.0,1.0,-4.208103179931641,4.208088874816895,1.4247139006329236e-05,3.253249406814575,0.5402159094810486,0.5402159094810486,0.0,293.6788330078125,298.0,20161.9765625,-0.0,6385.00341796875,1.0,283.1499938964844,287.69012451171875,290.42315673828125,291.77490234375,313.1779479980469,299.9701538085937,283.1499938964844,17690.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618744134902954,1.0,0.0,0.0,1.0631870031356812,1.0631916522979736,7.542455904285816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4154.13720703125,0.0,69.80525970458984,1895.4371337890625,-0.0,1323.8511962890625,0.3270125985145569,1.0,0.0,3.0,1.0,0.0
12323040,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623718261719,0.8280403017997742,0.481183797121048,0.4375369846820831,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4622802734375,0.8957594633102417,0.6144232153892517,0.5853744149208069,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623107910156,0.8776711821556091,0.5782214999198914,0.4073193371295929,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623413085937,0.8486440777778625,0.5213760137557983,0.4981918632984161,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4625549316406,0.7429654598236084,0.3441169857978821,1.574263095855713,286.4622802734375,286.1404113769531,293.19000244140625,287.4137878417969,293.18975830078125,297.1259765625,288.46148681640625,1.0,0.7974017262458801,1.0,1.0,0.0,1.0,-4.208103179931641,4.208088874816895,1.4247139006329236e-05,3.253249406814575,0.5402159094810486,0.5402159094810486,0.0,293.6788330078125,298.0,20161.9765625,-0.0,6385.00341796875,1.0,283.1499938964844,287.69012451171875,290.42315673828125,291.77490234375,313.1779479980469,299.9701538085937,283.1499938964844,17690.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618744134902954,1.0,0.0,0.0,1.0631870031356812,1.0631916522979736,7.542455904285816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4154.13720703125,0.0,69.80525970458984,1895.4371337890625,-0.0,1323.8511962890625,0.3270125985145569,1.0,0.0,3.0,1.0,0.0
12323100,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490661621094,0.8264846801757812,0.4804926812648773,0.4369902610778808,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.448974609375,0.8941187262535095,0.6140100359916687,0.585062563419342,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.448974609375,0.8761081695556641,0.5778756737709045,0.4071347415447235,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44903564453125,0.8472636938095093,0.5211516618728638,0.4980555474758148,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4492492675781,0.7416841387748718,0.3437951803207397,1.5731645822525024,286.448974609375,286.12799072265625,293.20001220703125,287.4320983886719,293.1997375488281,297.1242370605469,288.4481506347656,1.0,0.7977060675621033,1.0,1.0,0.0,1.0,-4.205360412597656,4.20534610748291,1.4228553482098503e-05,3.2511229515075684,0.5423462390899658,0.5423462390899658,0.0,295.2261657714844,298.0,20248.41015625,-0.0,6386.36181640625,1.0,283.1499938964844,287.676513671875,290.4421691894531,291.7990417480469,313.1779479980469,299.9701538085937,283.1499938964844,17687.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629193425178528,1.0,0.0,0.0,1.0709428787231443,1.0709476470947266,7.652901246046896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4163.15380859375,0.0,70.76761627197266,1895.4371337890625,-0.0,1331.31640625,0.3283151090145111,1.0,0.0,3.0,1.0,0.0
12323160,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4357604980469,0.8249353170394897,0.4797924160957336,0.4364354610443115,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.8924860954284668,0.6135832071304321,0.5847381353378296,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.8745558261871338,0.5775179862976074,0.406942069530487,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43572998046875,0.8458936810493469,0.5209152102470398,0.4979078769683838,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4359436035156,0.7404127717018127,0.3434665203094482,1.5720359086990356,286.4356384277344,286.1156005859375,293.2099914550781,287.4509582519531,293.2097473144531,297.1225280761719,288.4348449707031,1.0,0.7979993224143982,1.0,1.0,0.0,1.0,-4.202532768249512,4.202518463134766,1.4209413166099694e-05,3.2489330768585205,0.5444706082344055,0.5444706082344055,0.0,296.7723388671875,301.0,20334.3046875,-0.0,6387.40673828125,1.0,283.1499938964844,287.6629333496094,290.46148681640625,291.8235168457031,313.1779479980469,299.9701538085937,283.1499938964844,17685.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663998007774353,1.0,0.0,0.0,1.0787173509597778,1.0787220001220703,7.764415244082556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4172.23095703125,0.0,71.74254608154297,1895.4371337890625,-0.0,1339.0472412109375,0.3296268284320831,1.0,0.0,3.0,1.0,0.0
12323220,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091491699219,0.8218504786491394,0.4783655107021332,0.4353024363517761,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.8892461657524109,0.6126900911331177,0.5840524435043335,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.8714837431907654,0.5767683982849121,0.4065330326557159,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091186523437,0.8431838154792786,0.5204070210456848,0.4975796341896057,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.7378989458084106,0.3427893817424774,1.5696909427642822,286.4090576171875,286.0907897949219,293.2300109863281,287.4901428222656,293.229736328125,297.11920166015625,288.4082336425781,1.0,0.798554003238678,1.0,1.0,0.0,1.0,-4.196631908416748,4.196617603302002,1.416952636645874e-05,3.244367837905884,0.5487015247344971,0.5487015247344971,0.0,299.8614196777344,304.0,20504.470703125,-0.0,6388.58740234375,1.0,283.1499938964844,287.6357116699219,290.5009460449219,291.8732604980469,313.1779479980469,299.9701538085937,283.1499938964844,17681.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661730408668518,1.0,0.0,0.0,1.0943206548690796,1.0943254232406616,7.99065915657593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4190.55517578125,0.0,73.73056030273438,1895.4371337890625,-0.0,1354.7130126953125,0.3322776854038238,1.0,0.0,3.0,1.0,0.0
12323280,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091491699219,0.8218504786491394,0.4783655107021332,0.4353024363517761,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.8892461657524109,0.6126900911331177,0.5840524435043335,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.8714837431907654,0.5767683982849121,0.4065330326557159,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091186523437,0.8431838154792786,0.5204070210456848,0.4975796341896057,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.7378989458084106,0.3427893817424774,1.5696909427642822,286.4090576171875,286.0907897949219,293.2300109863281,287.4901428222656,293.229736328125,297.11920166015625,288.4082336425781,1.0,0.798554003238678,1.0,1.0,0.0,1.0,-4.196631908416748,4.196617603302002,1.416952636645874e-05,3.244367837905884,0.5487015247344971,0.5487015247344971,0.0,299.8614196777344,304.0,20504.470703125,-0.0,6388.58740234375,1.0,283.1499938964844,287.6357116699219,290.5009460449219,291.8732604980469,313.1779479980469,299.9701538085937,283.1499938964844,17681.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661730408668518,1.0,0.0,0.0,1.0943206548690796,1.0943254232406616,7.99065915657593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4190.55517578125,0.0,73.73056030273438,1895.4371337890625,-0.0,1354.7130126953125,0.3322776854038238,1.0,0.0,3.0,1.0,0.0
