time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323340,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.8187752366065979,0.476904034614563,0.4341388344764709,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.886040210723877,0.6117445230484009,0.5833180546760559,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.8684549331665039,0.5759732723236084,0.4060927927494049,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825378417969,0.8405123353004456,0.5198522806167603,0.4972079992294311,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.7354205846786499,0.3420865833759308,1.567232608795166,286.3824768066406,286.0660095214844,293.25,287.5311584472656,293.249755859375,297.1159973144531,288.38165283203125,1.0,0.7990671992301941,1.0,1.0,0.0,1.0,-4.190408706665039,4.190394878387451,1.4127545910014304e-05,3.239560127258301,0.5529087781906128,0.5529087781906128,0.0,302.9462585449219,307.0,20672.4375,-0.0,6388.58056640625,1.0,283.1499938964844,287.6085205078125,290.5417175292969,291.9241638183594,313.1779479980469,299.9701538085937,283.1499938964844,17676.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682931184768677,1.0,0.0,0.0,1.1099956035614014,1.1100003719329834,8.221214642389897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4209.14501953125,0.0,75.77043151855469,1895.4371337890625,-0.0,1370.08056640625,0.3349648714065552,1.0,0.0,3.0,1.0,0.0
12323400,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.8187752366065979,0.476904034614563,0.4341388344764709,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.886040210723877,0.6117445230484009,0.5833180546760559,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.8684549331665039,0.5759732723236084,0.4060927927494049,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825378417969,0.8405123353004456,0.5198522806167603,0.4972079992294311,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.7354205846786499,0.3420865833759308,1.567232608795166,286.3824768066406,286.0660095214844,293.25,287.5311584472656,293.249755859375,297.1159973144531,288.38165283203125,1.0,0.7990671992301941,1.0,1.0,0.0,1.0,-4.190408706665039,4.190394878387451,1.4127545910014304e-05,3.239560127258301,0.5529087781906128,0.5529087781906128,0.0,302.9462585449219,307.0,20672.4375,-0.0,6388.58056640625,1.0,283.1499938964844,287.6085205078125,290.5417175292969,291.9241638183594,313.1779479980469,299.9701538085937,283.1499938964844,17676.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682931184768677,1.0,0.0,0.0,1.1099956035614014,1.1100003719329834,8.221214642389897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4209.14501953125,0.0,75.77043151855469,1895.4371337890625,-0.0,1370.08056640625,0.3349648714065552,1.0,0.0,3.0,1.0,0.0
12323460,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.8156980276107788,0.475409597158432,0.4329459965229034,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8828694820404053,0.6107481122016907,0.5825362205505371,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8654698729515076,0.5751340389251709,0.4056222438812256,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.8378772139549255,0.5192524790763855,0.4967943727970123,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.732974112033844,0.3413594365119934,1.564666509628296,286.3559265136719,286.04119873046875,293.2699890136719,287.5738220214844,293.2697448730469,297.1129150390625,288.3551025390625,1.0,0.7995409965515137,1.0,1.0,0.0,1.0,-4.183876991271973,4.183863162994385,1.4083567293710075e-05,3.234519720077514,0.5570928454399109,0.5570928454399109,0.0,306.02703857421875,310.0,20838.185546875,-0.0,6387.439453125,1.0,283.1499938964844,287.5813293457031,290.5839538574219,291.97637939453125,313.1779479980469,299.9701538085937,283.1499938964844,17672.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703187823295593,1.0,0.0,0.0,1.125739812850952,1.1257447004318235,8.456088096409078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4228.04052734375,0.0,77.86290740966797,1895.4371337890625,-0.0,1384.85302734375,0.3376875519752502,1.0,0.0,3.0,1.0,0.0
12323520,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.8156980276107788,0.475409597158432,0.4329459965229034,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8828694820404053,0.6107481122016907,0.5825362205505371,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8654698729515076,0.5751340389251709,0.4056222438812256,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.8378772139549255,0.5192524790763855,0.4967943727970123,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.732974112033844,0.3413594365119934,1.564666509628296,286.3559265136719,286.04119873046875,293.2699890136719,287.5738220214844,293.2697448730469,297.1129150390625,288.3551025390625,1.0,0.7995409965515137,1.0,1.0,0.0,1.0,-4.183876991271973,4.183863162994385,1.4083567293710075e-05,3.234519720077514,0.5570928454399109,0.5570928454399109,0.0,306.02703857421875,310.0,20838.185546875,-0.0,6387.439453125,1.0,283.1499938964844,287.5813293457031,290.5839538574219,291.97637939453125,313.1779479980469,299.9701538085937,283.1499938964844,17672.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703187823295593,1.0,0.0,0.0,1.125739812850952,1.1257447004318235,8.456088096409078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4228.04052734375,0.0,77.86290740966797,1895.4371337890625,-0.0,1384.85302734375,0.3376875519752502,1.0,0.0,3.0,1.0,0.0
12323580,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.812605619430542,0.4738836586475372,0.431725263595581,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.8797349333763123,0.6097021698951721,0.5817083120346069,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.8625285029411316,0.5742518901824951,0.4051221907138824,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294677734375,0.8352759480476379,0.5186088681221008,0.4963399469852447,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.730555534362793,0.3406091630458832,1.5619983673095703,286.32940673828125,286.0163879394531,293.2900085449219,287.6180114746094,293.28973388671875,297.10992431640625,288.3285827636719,1.0,0.7999772429466248,1.0,1.0,0.0,1.0,-4.177048683166504,4.177034378051758,1.4037679648026824e-05,3.229254722595215,0.5612543225288391,0.5612543225288391,0.0,309.1039733886719,313.0,21001.69140625,-0.0,6385.21044921875,1.0,283.1499938964844,287.5541381835937,290.627685546875,292.02996826171875,313.1779479980469,299.9701538085937,283.1499938964844,17668.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722527742385864,1.0,0.0,0.0,1.141551494598389,1.1415563821792605,8.6952979927446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4247.25,0.0,80.00883483886719,1895.4371337890625,-0.0,1399.0379638671875,0.3404450416564941,1.0,0.0,3.0,1.0,0.0
12323640,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.812605619430542,0.4738836586475372,0.431725263595581,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.8797349333763123,0.6097021698951721,0.5817083120346069,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.8625285029411316,0.5742518901824951,0.4051221907138824,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294677734375,0.8352759480476379,0.5186088681221008,0.4963399469852447,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.730555534362793,0.3406091630458832,1.5619983673095703,286.32940673828125,286.0163879394531,293.2900085449219,287.6180114746094,293.28973388671875,297.10992431640625,288.3285827636719,1.0,0.7999772429466248,1.0,1.0,0.0,1.0,-4.177048683166504,4.177034378051758,1.4037679648026824e-05,3.229254722595215,0.5612543225288391,0.5612543225288391,0.0,309.1039733886719,313.0,21001.69140625,-0.0,6385.21044921875,1.0,283.1499938964844,287.5541381835937,290.627685546875,292.02996826171875,313.1779479980469,299.9701538085937,283.1499938964844,17668.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722527742385864,1.0,0.0,0.0,1.141551494598389,1.1415563821792605,8.6952979927446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4247.25,0.0,80.00883483886719,1895.4371337890625,-0.0,1399.0379638671875,0.3404450416564941,1.0,0.0,3.0,1.0,0.0
12323700,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.8110489845275879,0.473109096288681,0.4311045706272125,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.8781812191009521,0.6091606020927429,0.581277072429657,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8610739707946777,0.5737947225570679,0.4048611223697662,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.8339868187904358,0.51827073097229,0.4960975050926208,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7293550968170166,0.3402255475521087,1.560626983642578,286.316162109375,286.0039978027344,293.29998779296875,287.640625,293.2997436523437,297.1084899902344,288.3153686523437,1.0,0.8001815676689148,1.0,1.0,0.0,1.0,-4.173524379730225,4.173510551452637,1.4014031876286026e-05,3.226539373397827,0.5633265972137451,0.5633265972137451,0.0,310.6410827636719,313.0,21082.595703125,-0.0,6383.6953125,1.0,283.1499938964844,287.54058837890625,290.6501159667969,292.05731201171875,313.1779479980469,299.9701538085937,283.1499938964844,17666.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731907725334167,1.0,0.0,0.0,1.1494826078414917,1.1494874954223633,8.816540741918288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4256.9677734375,0.0,81.10224914550781,1895.4371337890625,-0.0,1405.9456787109375,0.3418367505073547,1.0,0.0,3.0,1.0,0.0
12323760,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.809482991695404,0.4723272621631622,0.430477499961853,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.8766369819641113,0.6086073517799377,0.5808349251747131,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.8596304655075073,0.5733274221420288,0.4045930802822113,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.8327051997184753,0.5179222226142883,0.4958454072475433,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30322265625,0.7281598448753357,0.3398367166519165,1.5592323541641235,286.3029479980469,285.9916076660156,293.3099975585937,287.6635437011719,293.30975341796875,297.1070556640625,288.3021240234375,1.0,0.800377368927002,1.0,1.0,0.0,1.0,-4.169931888580322,4.169917583465576,1.3989946637593675e-05,3.223771810531616,0.5653935670852661,0.5653935670852661,0.0,312.17724609375,316.0,21162.935546875,-0.0,6381.9296875,1.0,283.1499938964844,287.5270080566406,290.6728515625,292.0849304199219,313.1779479980469,299.9701538085937,283.1499938964844,17664.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741116046905518,1.0,0.0,0.0,1.1574294567108154,1.157434344291687,8.938866358221278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4266.7490234375,0.0,82.20921325683594,1895.4371337890625,-0.0,1412.7449951171875,0.3432367444038391,1.0,0.0,3.0,1.0,0.0
12323820,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2766418457031,0.8063140511512756,0.4707424342632293,0.429204523563385,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2765197753906,0.8735771775245667,0.6074661612510681,0.5799182653427124,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27655029296875,0.8567760586738586,0.5723626017570496,0.4040362536907196,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2765808105469,0.8301623463630676,0.5171946883201599,0.495312750339508,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.7257821559906006,0.3390437960624695,1.5563756227493286,286.2765197753906,285.966796875,293.3299865722656,287.7102355957031,293.3297424316406,297.1042785644531,288.2757263183594,1.0,0.8007439374923706,1.0,1.0,0.0,1.0,-4.162544250488281,4.162529945373535,1.3940495591668878e-05,3.218083381652832,0.5695120096206665,0.5695120096206665,0.0,315.2470397949219,319.0,21321.9140625,-0.0,6377.6650390625,1.0,283.1499938964844,287.4998779296875,290.71923828125,292.1410217285156,313.1779479980469,299.9701538085937,283.1499938964844,17660.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759071350097656,1.0,0.0,0.0,1.1733713150024414,1.1733763217926023,9.186802429894669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4286.482421875,0.0,84.46454620361328,1895.4371337890625,-0.0,1426.0531005859375,0.3460615277290344,1.0,0.0,3.0,1.0,0.0
12323880,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2766418457031,0.8063140511512756,0.4707424342632293,0.429204523563385,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2765197753906,0.8735771775245667,0.6074661612510681,0.5799182653427124,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27655029296875,0.8567760586738586,0.5723626017570496,0.4040362536907196,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2765808105469,0.8301623463630676,0.5171946883201599,0.495312750339508,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.7257821559906006,0.3390437960624695,1.5563756227493286,286.2765197753906,285.966796875,293.3299865722656,287.7102355957031,293.3297424316406,297.1042785644531,288.2757263183594,1.0,0.8007439374923706,1.0,1.0,0.0,1.0,-4.162544250488281,4.162529945373535,1.3940495591668878e-05,3.218083381652832,0.5695120096206665,0.5695120096206665,0.0,315.2470397949219,319.0,21321.9140625,-0.0,6377.6650390625,1.0,283.1499938964844,287.4998779296875,290.71923828125,292.1410217285156,313.1779479980469,299.9701538085937,283.1499938964844,17660.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759071350097656,1.0,0.0,0.0,1.1733713150024414,1.1733763217926023,9.186802429894669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4286.482421875,0.0,84.46454620361328,1895.4371337890625,-0.0,1426.0531005859375,0.3460615277290344,1.0,0.0,3.0,1.0,0.0
12323940,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502746582031,0.8031082153320312,0.469130128622055,0.4279071390628814,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25018310546875,0.8705556988716125,0.6062790751457214,0.5789589285850525,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25018310546875,0.8539644479751587,0.5713579058647156,0.4034520089626312,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.8276432156562805,0.5164267420768738,0.4947424829006195,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.723416268825531,0.3382312059402466,1.5534321069717407,286.25018310546875,285.9419860839844,293.3500061035156,287.7579650878906,293.3497314453125,297.10162353515625,288.2493591308594,1.0,0.801078200340271,1.0,1.0,0.0,1.0,-4.154892921447754,4.154879093170166,1.3889380170439836e-05,3.2121946811676025,0.5736101865768433,0.5736101865768433,0.0,318.3134155273437,322.0,21478.623046875,-0.0,6372.44677734375,1.0,283.1499938964844,287.4728088378906,290.76666259765625,292.1981201171875,313.1779479980469,299.9701538085937,283.1499938964844,17656.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776482462882996,1.0,0.0,0.0,1.1893779039382937,1.1893829107284546,9.439155945756285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4306.40771484375,0.0,86.77611541748047,1895.4371337890625,-0.0,1439.0203857421875,0.348919153213501,1.0,0.0,3.0,1.0,0.0
12324000,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502746582031,0.8031082153320312,0.469130128622055,0.4279071390628814,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25018310546875,0.8705556988716125,0.6062790751457214,0.5789589285850525,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25018310546875,0.8539644479751587,0.5713579058647156,0.4034520089626312,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.8276432156562805,0.5164267420768738,0.4947424829006195,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.723416268825531,0.3382312059402466,1.5534321069717407,286.25018310546875,285.9419860839844,293.3500061035156,287.7579650878906,293.3497314453125,297.10162353515625,288.2493591308594,1.0,0.801078200340271,1.0,1.0,0.0,1.0,-4.154892921447754,4.154879093170166,1.3889380170439836e-05,3.2121946811676025,0.5736101865768433,0.5736101865768433,0.0,318.3134155273437,322.0,21478.623046875,-0.0,6372.44677734375,1.0,283.1499938964844,287.4728088378906,290.76666259765625,292.1981201171875,313.1779479980469,299.9701538085937,283.1499938964844,17656.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776482462882996,1.0,0.0,0.0,1.1893779039382937,1.1893829107284546,9.439155945756285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4306.40771484375,0.0,86.77611541748047,1895.4371337890625,-0.0,1439.0203857421875,0.348919153213501,1.0,0.0,3.0,1.0,0.0
12324060,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.799922525882721,0.46749147772789,0.4265864491462707,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.8675729632377625,0.605047345161438,0.5779579877853394,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.8511947393417358,0.5703141093254089,0.4028409719467163,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22393798828125,0.8251433968544006,0.5156195759773254,0.4941355884075165,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.7210553884506226,0.3374000489711761,1.5504064559936523,286.223876953125,285.9172058105469,293.3699951171875,287.8065490722656,293.3697509765625,297.0990600585937,288.2230834960937,1.0,0.8013816475868225,1.0,1.0,0.0,1.0,-4.146988391876221,4.146974086761475,1.3836676771461498e-05,3.20611310005188,0.5776888728141785,0.5776888728141785,0.0,321.3766174316406,325.0,21633.052734375,-0.0,6366.31640625,1.0,283.1499938964844,287.4457702636719,290.81500244140625,292.2560119628906,313.1779479980469,299.9701538085937,283.1499938964844,17652.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793400645256042,1.0,0.0,0.0,1.2054482698440552,1.2054532766342163,9.695954616972813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4326.4736328125,0.0,89.14481353759766,1895.4371337890625,-0.0,1451.679931640625,0.3518089056015014,1.0,0.0,3.0,1.0,0.0
12324120,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.799922525882721,0.46749147772789,0.4265864491462707,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.8675729632377625,0.605047345161438,0.5779579877853394,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.8511947393417358,0.5703141093254089,0.4028409719467163,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22393798828125,0.8251433968544006,0.5156195759773254,0.4941355884075165,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.7210553884506226,0.3374000489711761,1.5504064559936523,286.223876953125,285.9172058105469,293.3699951171875,287.8065490722656,293.3697509765625,297.0990600585937,288.2230834960937,1.0,0.8013816475868225,1.0,1.0,0.0,1.0,-4.146988391876221,4.146974086761475,1.3836676771461498e-05,3.20611310005188,0.5776888728141785,0.5776888728141785,0.0,321.3766174316406,325.0,21633.052734375,-0.0,6366.31640625,1.0,283.1499938964844,287.4457702636719,290.81500244140625,292.2560119628906,313.1779479980469,299.9701538085937,283.1499938964844,17652.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793400645256042,1.0,0.0,0.0,1.2054482698440552,1.2054532766342163,9.695954616972813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4326.4736328125,0.0,89.14481353759766,1895.4371337890625,-0.0,1451.679931640625,0.3518089056015014,1.0,0.0,3.0,1.0,0.0
12324180,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19775390625,0.7967612147331238,0.465827614068985,0.4252433776855469,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976623535156,0.8646292090415955,0.603771984577179,0.5769162774085999,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976928710937,0.8484658002853394,0.5692319273948669,0.4022035300731659,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977233886719,0.8226580023765564,0.514773964881897,0.4934928715229034,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19793701171875,0.7186920046806335,0.3365512490272522,1.5473028421401978,286.1976623535156,285.89239501953125,293.3900146484375,287.85577392578125,293.3897399902344,297.0966186523437,288.19683837890625,1.0,0.8016557693481445,1.0,1.0,0.0,1.0,-4.138839244842529,4.138825416564941,1.3782452697341796e-05,3.1998445987701416,0.5817490220069885,0.5817490220069885,0.0,324.4367980957031,313.0,21785.19921875,-0.0,6359.31201171875,1.0,283.1499938964844,287.41876220703125,290.864013671875,292.3145446777344,313.1779479980469,299.9701538085937,283.1499938964844,17648.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809858083724976,1.0,0.0,0.0,1.2215816974639893,1.22158682346344,9.957228996881896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4346.6328125,0.0,91.57162475585938,1895.4371337890625,-0.0,1464.0496826171875,0.3547302484512329,1.0,0.0,3.0,1.0,0.0
12324240,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19775390625,0.7967612147331238,0.465827614068985,0.4252433776855469,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976623535156,0.8646292090415955,0.603771984577179,0.5769162774085999,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976928710937,0.8484658002853394,0.5692319273948669,0.4022035300731659,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977233886719,0.8226580023765564,0.514773964881897,0.4934928715229034,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19793701171875,0.7186920046806335,0.3365512490272522,1.5473028421401978,286.1976623535156,285.89239501953125,293.3900146484375,287.85577392578125,293.3897399902344,297.0966186523437,288.19683837890625,1.0,0.8016557693481445,1.0,1.0,0.0,1.0,-4.138839244842529,4.138825416564941,1.3782452697341796e-05,3.1998445987701416,0.5817490220069885,0.5817490220069885,0.0,324.4367980957031,313.0,21785.19921875,-0.0,6359.31201171875,1.0,283.1499938964844,287.41876220703125,290.864013671875,292.3145446777344,313.1779479980469,299.9701538085937,283.1499938964844,17648.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809858083724976,1.0,0.0,0.0,1.2215816974639893,1.22158682346344,9.957228996881896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4346.6328125,0.0,91.57162475585938,1895.4371337890625,-0.0,1464.0496826171875,0.3547302484512329,1.0,0.0,3.0,1.0,0.0
12324300,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18426513671875,0.7970360517501831,0.4649877548217773,0.4244531393051147,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18414306640625,0.8651278614997864,0.6031176447868347,0.5762636661529541,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1841735839844,0.848965585231781,0.5686766505241394,0.4017888605594635,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1842041015625,0.8231580853462219,0.5143365859985352,0.493041455745697,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844482421875,0.7190308570861816,0.3361200988292694,1.5451676845550537,286.18414306640625,285.8800048828125,293.3999938964844,287.880615234375,293.3997497558594,297.0954284667969,288.1832580566406,1.0,0.800093412399292,1.0,1.0,0.0,1.0,-4.133492946624756,4.133479118347168,1.3747091543336865e-05,3.1957802772521973,0.583765983581543,0.583765983581543,0.0,322.9426574707031,313.0,21857.505859375,-0.0,6329.958984375,1.0,283.1499938964844,287.405029296875,290.88873291015625,292.3439636230469,313.1779479980469,299.9701538085937,283.1499938964844,17647.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817912459373474,1.0,0.0,0.0,1.22966468334198,1.2296698093414309,1.0089433999382893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4356.66162109375,0.0,92.8064956665039,1895.4371337890625,-0.0,1470.123046875,0.3562016785144806,1.0,0.0,3.0,1.0,0.0
12324360,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17022705078125,0.7982317209243774,0.4641522467136383,0.4236089289188385,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.8666038513183594,0.602458655834198,0.5755466222763062,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1701354980469,0.8503910899162292,0.5681192278862,0.4013282358646393,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.170166015625,0.8245213627815247,0.5138964056968689,0.4925271868705749,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17041015625,0.7201236486434937,0.3356928527355194,1.5427608489990234,286.17010498046875,285.8676147460937,293.4100036621094,287.9055480957031,293.40972900390625,297.0943298339844,288.1692199707031,1.0,0.7979980707168579,1.0,1.0,0.0,1.0,-4.127542495727539,4.127529144287109,1.3707626749237534e-05,3.1912059783935547,0.585766077041626,0.585766077041626,0.0,319.9680480957031,301.0,21927.3984375,-0.0,6288.11767578125,1.0,283.1499938964844,287.390869140625,290.9134826660156,292.3732604980469,313.1779479980469,299.9701538085937,283.1499938964844,17646.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825760006904602,1.0,0.0,0.0,1.237731695175171,1.2377368211746216,1.0222248647551169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4366.5400390625,0.0,94.05294799804688,1895.4371337890625,-0.0,1476.052978515625,0.3576770424842834,1.0,0.0,3.0,1.0,0.0
12324420,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.14178466796875,0.8022413849830627,0.4624967873096466,0.421846479177475,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14166259765625,0.8712956309318542,0.6011313199996948,0.5740106701850891,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.8548983335494995,0.5670017004013062,0.4003365039825439,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1417236328125,0.8287586569786072,0.5130128860473633,0.4914024174213409,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419677734375,0.7236092686653137,0.3348572254180908,1.5375853776931765,286.14166259765625,285.8428039550781,293.42999267578125,287.9556884765625,293.42974853515625,297.0924987792969,288.1407775878906,1.0,0.7927113175392151,1.0,1.0,0.0,1.0,-4.114793300628662,4.114779472351074,1.3623195627587847e-05,3.1813864707946777,0.5897265076637268,0.5897265076637268,0.0,311.6399841308594,289.0,22062.71484375,-0.0,6185.08984375,1.0,283.1499938964844,287.3622436523437,290.9630432128906,292.4316101074219,313.1779479980469,299.9701538085937,283.1499938964844,17644.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684050977230072,1.0,0.0,0.0,1.253821849822998,1.2538270950317385,1.0489749513453717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4386.06591796875,0.0,96.57839965820312,1895.4371337890625,-0.0,1487.2315673828125,0.3606361448764801,1.0,0.0,3.0,1.0,0.0
12324480,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.14178466796875,0.8022413849830627,0.4624967873096466,0.421846479177475,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14166259765625,0.8712956309318542,0.6011313199996948,0.5740106701850891,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.8548983335494995,0.5670017004013062,0.4003365039825439,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1417236328125,0.8287586569786072,0.5130128860473633,0.4914024174213409,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419677734375,0.7236092686653137,0.3348572254180908,1.5375853776931765,286.14166259765625,285.8428039550781,293.42999267578125,287.9556884765625,293.42974853515625,297.0924987792969,288.1407775878906,1.0,0.7927113175392151,1.0,1.0,0.0,1.0,-4.114793300628662,4.114779472351074,1.3623195627587847e-05,3.1813864707946777,0.5897265076637268,0.5897265076637268,0.0,311.6399841308594,289.0,22062.71484375,-0.0,6185.08984375,1.0,283.1499938964844,287.3622436523437,290.9630432128906,292.4316101074219,313.1779479980469,299.9701538085937,283.1499938964844,17644.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684050977230072,1.0,0.0,0.0,1.253821849822998,1.2538270950317385,1.0489749513453717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4386.06591796875,0.0,96.57839965820312,1895.4371337890625,-0.0,1487.2315673828125,0.3606361448764801,1.0,0.0,3.0,1.0,0.0
12324540,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11334228515625,0.8076989054679871,0.460858553647995,0.4200335443019867,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.8776154518127441,0.5997918844223022,0.5723930597305298,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132507324219,0.8609733581542969,0.5658790469169617,0.3992896676063537,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11328125,0.83439040184021,0.5121250152587891,0.490203320980072,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.113525390625,0.7282575368881226,0.3340473175048828,1.5321909189224243,286.1132202148437,285.8179931640625,293.45001220703125,288.0060119628906,293.4497375488281,297.0910949707031,288.1123046875,1.0,0.7865705490112305,1.0,1.0,0.0,1.0,-4.10146427154541,4.1014509201049805,1.3535172001866158e-05,3.171109676361084,0.5936378240585327,0.5936378240585327,0.0,301.49224853515625,277.0,22193.451171875,-0.0,6067.9150390625,1.0,283.1499938964844,287.3336486816406,291.01275634765625,292.4897155761719,313.1779479980469,299.9701538085937,283.1499938964844,17643.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853957772254944,1.0,0.0,0.0,1.2698485851287842,1.269853949546814,1.0759629986978325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4405.3974609375,0.0,99.14535522460938,1895.4371337890625,-0.0,1497.4603271484375,0.363603264093399,1.0,0.0,3.0,1.0,0.0
12324600,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11334228515625,0.8076989054679871,0.460858553647995,0.4200335443019867,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.8776154518127441,0.5997918844223022,0.5723930597305298,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132507324219,0.8609733581542969,0.5658790469169617,0.3992896676063537,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11328125,0.83439040184021,0.5121250152587891,0.490203320980072,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.113525390625,0.7282575368881226,0.3340473175048828,1.5321909189224243,286.1132202148437,285.8179931640625,293.45001220703125,288.0060119628906,293.4497375488281,297.0910949707031,288.1123046875,1.0,0.7865705490112305,1.0,1.0,0.0,1.0,-4.10146427154541,4.1014509201049805,1.3535172001866158e-05,3.171109676361084,0.5936378240585327,0.5936378240585327,0.0,301.49224853515625,277.0,22193.451171875,-0.0,6067.9150390625,1.0,283.1499938964844,287.3336486816406,291.01275634765625,292.4897155761719,313.1779479980469,299.9701538085937,283.1499938964844,17643.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853957772254944,1.0,0.0,0.0,1.2698485851287842,1.269853949546814,1.0759629986978325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4405.3974609375,0.0,99.14535522460938,1895.4371337890625,-0.0,1497.4603271484375,0.363603264093399,1.0,0.0,3.0,1.0,0.0
12324660,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0851135253906,0.8139463067054749,0.4592317938804626,0.4181988835334778,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.8851193189620972,0.5984379649162292,0.570727527141571,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08502197265625,0.8682170510292053,0.5647475123405457,0.3982115685939789,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0850524902344,0.8410583734512329,0.5112297534942627,0.4889631271362304,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852966308594,0.7337409853935242,0.3332596123218536,1.5267345905303955,286.0849914550781,285.793212890625,293.4700012207031,288.0563659667969,293.4697265625,297.09002685546875,288.0841064453125,1.0,0.7799859046936035,1.0,1.0,0.0,1.0,-4.087890148162842,4.087876796722412,1.3445805961964652e-05,3.1606388092041016,0.5975045561790466,0.5975045561790466,0.0,290.4466552734375,265.0,22320.50390625,-0.0,5944.35546875,1.0,283.1499938964844,287.30523681640625,291.0625915527344,292.5477600097656,313.1779479980469,299.9701538085937,283.1499938964844,17643.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866370439529419,1.0,0.0,0.0,1.2858126163482666,1.2858179807662964,1.1031861646415565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4424.59326171875,0.0,101.753173828125,1895.4371337890625,-0.0,1506.93310546875,0.3665767908096313,1.0,0.0,3.0,1.0,0.0
12324720,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0851135253906,0.8139463067054749,0.4592317938804626,0.4181988835334778,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.8851193189620972,0.5984379649162292,0.570727527141571,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08502197265625,0.8682170510292053,0.5647475123405457,0.3982115685939789,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0850524902344,0.8410583734512329,0.5112297534942627,0.4889631271362304,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852966308594,0.7337409853935242,0.3332596123218536,1.5267345905303955,286.0849914550781,285.793212890625,293.4700012207031,288.0563659667969,293.4697265625,297.09002685546875,288.0841064453125,1.0,0.7799859046936035,1.0,1.0,0.0,1.0,-4.087890148162842,4.087876796722412,1.3445805961964652e-05,3.1606388092041016,0.5975045561790466,0.5975045561790466,0.0,290.4466552734375,265.0,22320.50390625,-0.0,5944.35546875,1.0,283.1499938964844,287.30523681640625,291.0625915527344,292.5477600097656,313.1779479980469,299.9701538085937,283.1499938964844,17643.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866370439529419,1.0,0.0,0.0,1.2858126163482666,1.2858179807662964,1.1031861646415565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4424.59326171875,0.0,101.753173828125,1895.4371337890625,-0.0,1506.93310546875,0.3665767908096313,1.0,0.0,3.0,1.0,0.0
12324780,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05718994140625,0.8207772970199585,0.4576118290424347,0.4163549840450287,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570678710937,0.8936092257499695,0.5970672369003296,0.5690298080444336,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.8764651417732239,0.5636032819747925,0.3971127271652221,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05712890625,0.8486524224281311,0.5103238821029663,0.4876966774463653,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.057373046875,0.7399681210517883,0.3324893712997436,1.5212804079055786,286.0570678710937,285.7684020996094,293.489990234375,288.1065979003906,293.48974609375,297.0892639160156,288.0561828613281,1.0,0.7731609344482422,1.0,1.0,0.0,1.0,-4.074212074279785,4.074198722839356,1.3356048839341383e-05,3.150085687637329,0.601331889629364,0.601331889629364,0.0,278.9662475585937,253.0,22444.349609375,-0.0,5818.201171875,1.0,283.1499938964844,287.2771301269531,291.11248779296875,292.6056823730469,313.1779479980469,299.9701538085937,283.1499938964844,17642.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878103017807007,1.0,0.0,0.0,1.3017219305038452,1.301727294921875,1.1306543257205705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4443.6484375,0.0,104.40269470214844,1895.4371337890625,-0.0,1515.9141845703125,0.3695569634437561,1.0,0.0,3.0,1.0,0.0
12324840,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05718994140625,0.8207772970199585,0.4576118290424347,0.4163549840450287,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570678710937,0.8936092257499695,0.5970672369003296,0.5690298080444336,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.8764651417732239,0.5636032819747925,0.3971127271652221,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05712890625,0.8486524224281311,0.5103238821029663,0.4876966774463653,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.057373046875,0.7399681210517883,0.3324893712997436,1.5212804079055786,286.0570678710937,285.7684020996094,293.489990234375,288.1065979003906,293.48974609375,297.0892639160156,288.0561828613281,1.0,0.7731609344482422,1.0,1.0,0.0,1.0,-4.074212074279785,4.074198722839356,1.3356048839341383e-05,3.150085687637329,0.601331889629364,0.601331889629364,0.0,278.9662475585937,253.0,22444.349609375,-0.0,5818.201171875,1.0,283.1499938964844,287.2771301269531,291.11248779296875,292.6056823730469,313.1779479980469,299.9701538085937,283.1499938964844,17642.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878103017807007,1.0,0.0,0.0,1.3017219305038452,1.301727294921875,1.1306543257205705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4443.6484375,0.0,104.40269470214844,1895.4371337890625,-0.0,1515.9141845703125,0.3695569634437561,1.0,0.0,3.0,1.0,0.0
12324900,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433654785156,0.8244242072105408,0.4568033814430237,0.4154312312602997,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8982034921646118,0.5963748693466187,0.5681708455085754,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04327392578125,0.8809540271759033,0.5630254149436951,0.3965568542480469,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433044433594,0.8528029322624207,0.5098660588264465,0.4870555400848388,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.7433709502220154,0.3321097791194916,1.5185623168945312,286.0432434082031,285.7560119628906,293.5,288.1316223144531,293.4997253417969,297.0889587402344,288.0423583984375,1.0,0.7696896195411682,1.0,1.0,0.0,1.0,-4.067352771759033,4.067339420318604,1.331114526692545e-05,3.144792318344116,0.6032318472862244,0.6032318472862244,0.0,273.1352233886719,253.0,22505.15234375,-0.0,5754.72705078125,1.0,283.1499938964844,287.26318359375,291.13739013671875,292.634521484375,313.1779479980469,299.9701538085937,283.1499938964844,17641.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883794665336609,1.0,0.0,0.0,1.3096585273742676,1.309664011001587,1.1444836900409429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4453.1123046875,0.0,105.74353790283205,1895.4371337890625,-0.0,1520.2803955078125,0.3710497915744781,1.0,0.0,3.0,1.0,0.0
12324960,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.02960205078125,0.8282454013824463,0.4559955298900604,0.4145067930221557,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.02947998046875,0.9030277132987976,0.5956771969795227,0.5673057436943054,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0295104980469,0.8856871128082275,0.5624430179595947,0.3959969282150268,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0295715332031,0.8572002053260803,0.5094044804573059,0.4864095449447632,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02978515625,0.7469801306724548,0.3317333459854126,1.5158525705337524,286.02947998046875,285.7435913085937,293.510009765625,288.15655517578125,293.5097351074219,297.08868408203125,288.0285949707031,1.0,0.7661895155906677,1.0,1.0,0.0,1.0,-4.060484409332275,4.060471057891846,1.326625806541415e-05,3.1394917964935303,0.6051232218742371,0.6051232218742371,0.0,267.26788330078125,241.0,22565.234375,-0.0,5691.1767578125,1.0,283.1499938964844,287.2492980957031,291.1622009277344,292.6632995605469,313.1779479980469,299.9701538085937,283.1499938964844,17641.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889396905899048,1.0,0.0,0.0,1.31758451461792,1.3175899982452393,1.158378282184458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4462.52490234375,0.0,107.09536743164062,1895.4371337890625,-0.0,1524.5843505859375,0.3725446164608001,1.0,0.0,3.0,1.0,0.0
12325020,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.8364928960800171,0.4543808102607727,0.41265669465065,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022277832031,0.9140049815177916,0.5942676067352295,0.5655598044395447,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00225830078125,0.8958997130393982,0.5612654089927673,0.3948665857315063,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022888183594,0.8667797446250916,0.5084706544876099,0.4851053953170776,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.00250244140625,0.7548697590827942,0.3309882283210754,1.510457992553711,286.0022277832031,285.71881103515625,293.5299987792969,288.2060241699219,293.5297241210937,297.0882568359375,288.0013427734375,1.0,0.7591243982315063,1.0,1.0,0.0,1.0,-4.046730041503906,4.046716690063477,1.3176591892261058e-05,3.128875255584717,0.6088846921920776,0.6088846921920776,0.0,255.4750366210937,229.0,22683.361328125,-0.0,5564.23486328125,1.0,283.1499938964844,287.22174072265625,291.2115478515625,292.720458984375,313.1779479980469,299.9701538085937,283.1499938964844,17640.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900442242622375,1.0,0.0,0.0,1.3334132432937622,1.3334187269210815,1.186377573958453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4481.17578125,0.0,109.8330307006836,1895.4371337890625,-0.0,1533.087158203125,0.3755411505699157,1.0,0.0,3.0,1.0,0.0
12325080,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.8364928960800171,0.4543808102607727,0.41265669465065,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022277832031,0.9140049815177916,0.5942676067352295,0.5655598044395447,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00225830078125,0.8958997130393982,0.5612654089927673,0.3948665857315063,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022888183594,0.8667797446250916,0.5084706544876099,0.4851053953170776,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.00250244140625,0.7548697590827942,0.3309882283210754,1.510457992553711,286.0022277832031,285.71881103515625,293.5299987792969,288.2060241699219,293.5297241210937,297.0882568359375,288.0013427734375,1.0,0.7591243982315063,1.0,1.0,0.0,1.0,-4.046730041503906,4.046716690063477,1.3176591892261058e-05,3.128875255584717,0.6088846921920776,0.6088846921920776,0.0,255.4750366210937,229.0,22683.361328125,-0.0,5564.23486328125,1.0,283.1499938964844,287.22174072265625,291.2115478515625,292.720458984375,313.1779479980469,299.9701538085937,283.1499938964844,17640.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900442242622375,1.0,0.0,0.0,1.3334132432937622,1.3334187269210815,1.186377573958453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4481.17578125,0.0,109.8330307006836,1895.4371337890625,-0.0,1533.087158203125,0.3755411505699157,1.0,0.0,3.0,1.0,0.0
