time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753723144531,0.845741331577301,0.452766865491867,0.4108054935932159,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9752502441406,0.9268615245819092,0.5928378105163574,0.5637929439544678,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97528076171875,0.9073001742362976,0.5600690245628357,0.3937219679355621,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.8775250315666199,0.5075215101242065,0.4837849736213684,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.7637848258018494,0.3302527666091919,1.5050984621047974,285.9752502441406,285.6940002441406,293.54998779296875,288.2549133300781,293.5497436523437,297.0879821777344,287.974365234375,1.0,0.7519844174385071,1.0,1.0,0.0,1.0,-4.032954692840576,4.0329413414001465,1.308708669967018e-05,3.1182401180267334,0.6126195192337036,0.6126195192337036,0.0,243.6331787109375,217.0,22798.859375,-0.0,5437.7158203125,1.0,283.1499938964844,287.1944274902344,291.2603454589844,292.77691650390625,313.1779479980469,299.9701538085937,283.1499938964844,17638.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911308169364929,1.0,0.0,0.0,1.3492196798324585,1.3492252826690674,1.2146713856964197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4499.55712890625,0.0,112.61824798583984,1895.4371337890625,-0.0,1541.4742431640625,0.3785483837127685,1.0,0.0,3.0,1.0,0.0
12325200,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753723144531,0.845741331577301,0.452766865491867,0.4108054935932159,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9752502441406,0.9268615245819092,0.5928378105163574,0.5637929439544678,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97528076171875,0.9073001742362976,0.5600690245628357,0.3937219679355621,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.8775250315666199,0.5075215101242065,0.4837849736213684,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.7637848258018494,0.3302527666091919,1.5050984621047974,285.9752502441406,285.6940002441406,293.54998779296875,288.2549133300781,293.5497436523437,297.0879821777344,287.974365234375,1.0,0.7519844174385071,1.0,1.0,0.0,1.0,-4.032954692840576,4.0329413414001465,1.308708669967018e-05,3.1182401180267334,0.6126195192337036,0.6126195192337036,0.0,243.6331787109375,217.0,22798.859375,-0.0,5437.7158203125,1.0,283.1499938964844,287.1944274902344,291.2603454589844,292.77691650390625,313.1779479980469,299.9701538085937,283.1499938964844,17638.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911308169364929,1.0,0.0,0.0,1.3492196798324585,1.3492252826690674,1.2146713856964197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4499.55712890625,0.0,112.61824798583984,1895.4371337890625,-0.0,1541.4742431640625,0.3785483837127685,1.0,0.0,3.0,1.0,0.0
12325260,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486694335937,0.8562509417533875,0.4511529803276062,0.4089534878730774,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94854736328125,0.9411717057228088,0.5913872122764587,0.5620056986808777,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9485778808594,0.921034812927246,0.5588525533676147,0.3925628662109375,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486083984375,0.8895894885063171,0.5065561532974243,0.4824484586715698,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9488525390625,0.7738955020904541,0.3295260667800903,1.4997742176055908,285.94854736328125,285.669189453125,293.57000732421875,288.3030090332031,293.5697326660156,297.0877990722656,287.9476928710937,1.0,0.7447794675827026,1.0,1.0,0.0,1.0,-4.01915979385376,4.019146919250488,1.2997749763599131e-05,3.107586622238159,0.6163308024406433,0.6163308024406433,0.0,231.76736450195312,205.0,22911.828125,-0.0,5311.80029296875,1.0,283.1499938964844,287.1673278808594,291.3083801269531,292.83251953125,313.1779479980469,299.9701538085937,283.1499938964844,17637.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922029852867126,1.0,0.0,0.0,1.3650134801864624,1.3650190830230713,1.2432754203928198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4517.62451171875,0.0,115.45319366455078,1895.4371337890625,-0.0,1549.7720947265625,0.3815678656101227,1.0,0.0,3.0,1.0,0.0
12325320,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486694335937,0.8562509417533875,0.4511529803276062,0.4089534878730774,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94854736328125,0.9411717057228088,0.5913872122764587,0.5620056986808777,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9485778808594,0.921034812927246,0.5588525533676147,0.3925628662109375,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486083984375,0.8895894885063171,0.5065561532974243,0.4824484586715698,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9488525390625,0.7738955020904541,0.3295260667800903,1.4997742176055908,285.94854736328125,285.669189453125,293.57000732421875,288.3030090332031,293.5697326660156,297.0877990722656,287.9476928710937,1.0,0.7447794675827026,1.0,1.0,0.0,1.0,-4.01915979385376,4.019146919250488,1.2997749763599131e-05,3.107586622238159,0.6163308024406433,0.6163308024406433,0.0,231.76736450195312,205.0,22911.828125,-0.0,5311.80029296875,1.0,283.1499938964844,287.1673278808594,291.3083801269531,292.83251953125,313.1779479980469,299.9701538085937,283.1499938964844,17637.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922029852867126,1.0,0.0,0.0,1.3650134801864624,1.3650190830230713,1.2432754203928198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4517.62451171875,0.0,115.45319366455078,1895.4371337890625,-0.0,1549.7720947265625,0.3815678656101227,1.0,0.0,3.0,1.0,0.0
12325380,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273681640625,0.8658174276351929,0.4498549103736877,0.4074635505676269,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.9534248113632202,0.5902054905891418,0.5605537295341492,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272766113281,0.9336278438568116,0.5578591227531433,0.3916200399398803,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.92730712890625,0.9003639221191406,0.5057678818702698,0.4813621044158935,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92755126953125,0.7830221652984619,0.3289476037025451,1.495517611503601,285.92724609375,285.6492614746094,293.5860900878906,288.34100341796875,293.5858154296875,297.0877380371094,287.9263916015625,1.0,0.7389413118362427,1.0,1.0,0.0,1.0,-4.00805139541626,4.008038520812988,1.2926025192427916e-05,3.0990052223205566,0.6193005442619324,0.6193005442619324,0.0,222.2164001464844,205.0,23000.904296875,-0.0,5211.0390625,1.0,283.1499938964844,287.1457214355469,291.3463439941406,292.8764953613281,313.1779479980469,299.9701538085937,283.1499938964844,17636.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930578351020813,1.0,0.0,0.0,1.3777120113372805,1.3777177333831787,1.2665149995427782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4531.90234375,0.0,117.77062225341795,1895.4371337890625,-0.0,1556.4034423828125,0.3840059638023376,1.0,0.0,3.0,1.0,0.0
12325440,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222106933594,0.8683187961578369,0.4495388269424438,0.4071007370948791,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9220886230469,0.9564780592918396,0.5899155139923096,0.5601980686187744,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.922119140625,0.9368607997894288,0.5576149821281433,0.3913888931274414,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9221496582031,0.903145432472229,0.5055741667747498,0.4810958802700043,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223937988281,0.785392701625824,0.3288076221942901,1.494484782218933,285.9220886230469,285.6444091796875,293.5899963378906,288.35015869140625,293.5897216796875,297.0877380371094,287.9212341308594,1.0,0.7375139594078064,1.0,1.0,0.0,1.0,-4.005344867706299,4.005331993103027,1.2908577446069104e-05,3.096914052963257,0.6200215220451355,0.6200215220451355,0.0,219.8897247314453,193.0,23022.357421875,-0.0,5186.57275390625,1.0,283.1499938964844,287.1404724121094,291.35546875,292.8870544433594,313.1779479980469,299.9701538085937,283.1499938964844,17635.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932643055915833,1.0,0.0,0.0,1.3808038234710691,1.3808095455169678,1.272205878422028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4535.34033203125,0.0,118.3401107788086,1895.4371337890625,-0.0,1558.007080078125,0.3846009969711303,1.0,0.0,3.0,1.0,0.0
12325500,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090881347656,0.8750396966934204,0.4487315714359283,0.4061740338802337,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089660644531,0.9643531441688538,0.5891715288162231,0.5592864751815796,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.9453511238098145,0.5569878220558167,0.390796035528183,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090270996094,0.9109023213386536,0.5050766468048096,0.4804133474826813,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90924072265625,0.7917264103889465,0.3284514546394348,1.4918532371520996,285.9089660644531,285.6319885253906,293.6000061035156,288.37335205078125,293.5997314453125,297.0877380371094,287.9081115722656,1.0,0.7338588237762451,1.0,1.0,0.0,1.0,-3.9984288215637207,3.998415946960449,1.2864047675975598e-05,3.091569423675537,0.6218599081039429,0.6218599081039429,0.0,213.94810485839844,193.0,23076.728515625,-0.0,5124.22607421875,1.0,283.1499938964844,287.12713623046875,291.3786315917969,292.9139099121094,313.1779479980469,299.9701538085937,283.1499938964844,17634.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937909126281738,1.0,0.0,0.0,1.388700246810913,1.3887059688568115,1.2867982945863332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4544.05224609375,0.0,119.80377197265624,1895.4371337890625,-0.0,1562.1007080078125,0.3861231207847595,1.0,0.0,3.0,1.0,0.0
12325560,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89599609375,0.8822759389877319,0.4479241371154785,0.4052472114562988,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.9722890257835388,0.5884223580360413,0.558370053768158,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959045410156,0.954107940196991,0.5563552379608154,0.3901994526386261,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959350585937,0.9196349382400512,0.5045749545097351,0.4797269105911255,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89617919921875,0.798485279083252,0.3280971646308899,1.489230036735535,285.8958740234375,285.6195983886719,293.6099853515625,288.396240234375,293.6097412109375,297.0877380371094,287.89501953125,1.0,0.7301895022392273,1.0,1.0,0.0,1.0,-3.991507768630981,3.991495132446289,1.2819558833143674e-05,3.086220026016236,0.6236943602561951,0.6236943602561951,0.0,208.0064392089844,196.0,23130.51953125,-0.0,5062.07275390625,1.0,283.1499938964844,287.1138000488281,291.4014892578125,292.9404296875,313.1779479980469,299.9701538085937,283.1499938964844,17634.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943172812461853,1.0,0.0,0.0,1.3965988159179688,1.3966045379638672,1.3014776811814954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4552.6640625,0.0,121.28113555908205,1895.4371337890625,-0.0,1566.197998046875,0.3876490294933319,1.0,0.0,3.0,1.0,0.0
12325620,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87139892578125,0.8872402310371399,0.4462963342666626,0.4036518931388855,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.9776241183280944,0.5869057774543762,0.5568007230758667,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.9601564407348632,0.5550682544708252,0.3891993761062622,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713684082031,0.9261058568954468,0.5035551190376282,0.4786198735237121,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715515136719,0.8033517599105835,0.3273865580558777,1.4853146076202393,285.8713073730469,285.59478759765625,293.6300048828125,288.4410400390625,293.6297302246094,297.0877685546875,287.8705139160156,1.0,0.7268524765968323,1.0,1.0,0.0,1.0,-3.980443000793457,3.9804303646087646,1.2748404515150469e-05,3.0776069164276123,0.6273796558380127,0.6273796558380127,0.0,203.33352661132807,199.0,23245.03515625,-0.0,4995.98876953125,1.0,283.1499938964844,287.0883178710937,291.4464416503906,292.9928283691406,313.1779479980469,299.9701538085937,283.1499938964844,17630.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953948736190796,1.0,0.0,0.0,1.4124503135681152,1.4124561548233032,1.3311891677858514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4569.9365234375,0.0,124.28319549560548,1895.4371337890625,-0.0,1574.6014404296875,0.3907186090946197,1.0,0.0,3.0,1.0,0.0
12325680,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87139892578125,0.8872402310371399,0.4462963342666626,0.4036518931388855,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.9776241183280944,0.5869057774543762,0.5568007230758667,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.9601564407348632,0.5550682544708252,0.3891993761062622,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713684082031,0.9261058568954468,0.5035551190376282,0.4786198735237121,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715515136719,0.8033517599105835,0.3273865580558777,1.4853146076202393,285.8713073730469,285.59478759765625,293.6300048828125,288.4410400390625,293.6297302246094,297.0877685546875,287.8705139160156,1.0,0.7268524765968323,1.0,1.0,0.0,1.0,-3.980443000793457,3.9804303646087646,1.2748404515150469e-05,3.0776069164276123,0.6273796558380127,0.6273796558380127,0.0,203.33352661132807,199.0,23245.03515625,-0.0,4995.98876953125,1.0,283.1499938964844,287.0883178710937,291.4464416503906,292.9928283691406,313.1779479980469,299.9701538085937,283.1499938964844,17630.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953948736190796,1.0,0.0,0.0,1.4124503135681152,1.4124561548233032,1.3311891677858514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4569.9365234375,0.0,124.28319549560548,1895.4371337890625,-0.0,1574.6014404296875,0.3907186090946197,1.0,0.0,3.0,1.0,0.0
12325740,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8479919433594,0.8865559697151184,0.4446243047714233,0.4021634459495544,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.847900390625,0.977270483970642,0.5853409171104431,0.5553399920463562,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.847900390625,0.959842324256897,0.5537266731262207,0.388275146484375,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.9258729219436646,0.50248783826828,0.4776225090026855,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84814453125,0.8031331300735474,0.3266446888446808,1.4819976091384888,285.847900390625,285.57000732421875,293.6499938964844,288.48443603515625,293.64971923828125,297.0874938964844,287.8471374511719,1.0,0.7252261638641357,1.0,1.0,0.0,1.0,-3.97058629989624,3.9705734252929688,1.2685314686677884e-05,3.069976329803467,0.6310939192771912,0.6310939192771912,0.0,202.52940368652344,202.0,23362.5390625,-0.0,4960.2060546875,1.0,283.1499938964844,287.06378173828125,291.4902648925781,293.04443359375,313.1779479980469,299.9701538085937,283.1499938964844,17626.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696559488773346,1.0,0.0,0.0,1.4284497499465942,1.4284555912017822,1.3615178318104881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4587.1650390625,0.0,127.36474609375,1895.4371337890625,-0.0,1583.707763671875,0.3938265144824981,1.0,0.0,3.0,1.0,0.0
12325800,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8479919433594,0.8865559697151184,0.4446243047714233,0.4021634459495544,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.847900390625,0.977270483970642,0.5853409171104431,0.5553399920463562,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.847900390625,0.959842324256897,0.5537266731262207,0.388275146484375,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.9258729219436646,0.50248783826828,0.4776225090026855,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84814453125,0.8031331300735474,0.3266446888446808,1.4819976091384888,285.847900390625,285.57000732421875,293.6499938964844,288.48443603515625,293.64971923828125,297.0874938964844,287.8471374511719,1.0,0.7252261638641357,1.0,1.0,0.0,1.0,-3.97058629989624,3.9705734252929688,1.2685314686677884e-05,3.069976329803467,0.6310939192771912,0.6310939192771912,0.0,202.52940368652344,202.0,23362.5390625,-0.0,4960.2060546875,1.0,283.1499938964844,287.06378173828125,291.4902648925781,293.04443359375,313.1779479980469,299.9701538085937,283.1499938964844,17626.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696559488773346,1.0,0.0,0.0,1.4284497499465942,1.4284555912017822,1.3615178318104881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4587.1650390625,0.0,127.36474609375,1895.4371337890625,-0.0,1583.707763671875,0.3938265144824981,1.0,0.0,3.0,1.0,0.0
12325860,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.883023738861084,0.4429115653038025,0.400707483291626,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.974053680896759,0.5837273597717285,0.5539069771766663,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248291015625,0.9563249945640564,0.5523307919502258,0.3873673975467682,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248596191406,0.9222469329833984,0.5013725757598877,0.4766534566879272,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.8003425598144531,0.3258692622184753,1.4788798093795776,285.8247985839844,285.5451965332031,293.6700134277344,288.5262451171875,293.66973876953125,297.0869445800781,287.8240661621094,1.0,0.7244883179664612,1.0,1.0,0.0,1.0,-3.9610962867736816,3.961083650588989,1.2624732335098088e-05,3.06263279914856,0.6348336338996887,0.6348336338996887,0.0,203.61892700195312,205.0,23480.365234375,-0.0,4938.52880859375,1.0,283.1499938964844,287.0394592285156,291.5326232910156,293.0947265625,313.1779479980469,299.9701538085937,283.1499938964844,17620.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978316307067871,1.0,0.0,0.0,1.44461190700531,1.444617748260498,1.3925019004545902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4604.05517578125,0.0,130.53341674804688,1895.4371337890625,-0.0,1593.6827392578125,0.396978348493576,1.0,0.0,3.0,1.0,0.0
12325920,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.883023738861084,0.4429115653038025,0.400707483291626,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.974053680896759,0.5837273597717285,0.5539069771766663,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248291015625,0.9563249945640564,0.5523307919502258,0.3873673975467682,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248596191406,0.9222469329833984,0.5013725757598877,0.4766534566879272,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.8003425598144531,0.3258692622184753,1.4788798093795776,285.8247985839844,285.5451965332031,293.6700134277344,288.5262451171875,293.66973876953125,297.0869445800781,287.8240661621094,1.0,0.7244883179664612,1.0,1.0,0.0,1.0,-3.9610962867736816,3.961083650588989,1.2624732335098088e-05,3.06263279914856,0.6348336338996887,0.6348336338996887,0.0,203.61892700195312,205.0,23480.365234375,-0.0,4938.52880859375,1.0,283.1499938964844,287.0394592285156,291.5326232910156,293.0947265625,313.1779479980469,299.9701538085937,283.1499938964844,17620.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978316307067871,1.0,0.0,0.0,1.44461190700531,1.444617748260498,1.3925019004545902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4604.05517578125,0.0,130.53341674804688,1895.4371337890625,-0.0,1593.6827392578125,0.396978348493576,1.0,0.0,3.0,1.0,0.0
12325980,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018798828125,0.8781384825706482,0.4411647617816925,0.3992556035518646,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.969295859336853,0.5820682644844055,0.5524683594703674,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.9511379599571228,0.550884485244751,0.3864520490169525,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80181884765625,0.9170233011245728,0.5002128481864929,0.4756797552108764,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.7963040471076965,0.3250646293163299,1.475805640220642,285.8017883300781,285.5203857421875,293.69000244140625,288.5663452148437,293.6897277832031,297.086181640625,287.801025390625,1.0,0.7241870164871216,1.0,1.0,0.0,1.0,-3.9516429901123047,3.951630592346192,1.256451832887251e-05,3.055315017700196,0.6385974287986755,0.6385974287986755,0.0,205.67431640625,208.0,23597.48828125,-0.0,4923.57568359375,1.0,283.1499938964844,287.01513671875,291.5731201171875,293.14324951171875,313.1779479980469,299.9701538085937,283.1499938964844,17615.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991891264915466,1.0,0.0,0.0,1.460944890975952,1.4609508514404297,1.4241676637993805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4620.455078125,0.0,133.7943878173828,1895.4371337890625,-0.0,1604.359619140625,0.400176852941513,1.0,0.0,3.0,1.0,0.0
12326040,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018798828125,0.8781384825706482,0.4411647617816925,0.3992556035518646,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.969295859336853,0.5820682644844055,0.5524683594703674,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.9511379599571228,0.550884485244751,0.3864520490169525,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80181884765625,0.9170233011245728,0.5002128481864929,0.4756797552108764,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.7963040471076965,0.3250646293163299,1.475805640220642,285.8017883300781,285.5203857421875,293.69000244140625,288.5663452148437,293.6897277832031,297.086181640625,287.801025390625,1.0,0.7241870164871216,1.0,1.0,0.0,1.0,-3.9516429901123047,3.951630592346192,1.256451832887251e-05,3.055315017700196,0.6385974287986755,0.6385974287986755,0.0,205.67431640625,208.0,23597.48828125,-0.0,4923.57568359375,1.0,283.1499938964844,287.01513671875,291.5731201171875,293.14324951171875,313.1779479980469,299.9701538085937,283.1499938964844,17615.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991891264915466,1.0,0.0,0.0,1.460944890975952,1.4609508514404297,1.4241676637993805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4620.455078125,0.0,133.7943878173828,1895.4371337890625,-0.0,1604.359619140625,0.400176852941513,1.0,0.0,3.0,1.0,0.0
12326100,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.8754494190216064,0.4402802586555481,0.3985270857810974,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.9665653109550476,0.5812225937843323,0.5517418384552002,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.9481852650642396,0.550143301486969,0.3859877288341522,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.790283203125,0.9141406416893004,0.4996173977851867,0.4751861095428467,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904968261719,0.7940476536750793,0.3246528804302215,1.4742631912231443,285.7902526855469,285.50799560546875,293.70001220703125,288.585693359375,293.6997375488281,297.08575439453125,287.7894897460937,1.0,0.7241250872612,1.0,1.0,0.0,1.0,-3.946881771087648,3.946869373321533,1.2534240340755788e-05,3.0516273975372314,0.6404879689216614,0.6404879689216614,0.0,206.9087371826172,208.0,23655.626953125,-0.0,4917.4091796875,1.0,283.1499938964844,287.0029602050781,291.5926208496094,293.1667175292969,313.1779479980469,299.9701538085937,283.1499938964844,17612.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998902559280396,1.0,0.0,0.0,1.4691768884658811,1.4691828489303589,1.4402623094156297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4628.4423828125,0.0,135.46080017089844,1895.4371337890625,-0.0,1609.886962890625,0.4017941355705261,1.0,0.0,3.0,1.0,0.0
12326160,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.8726874589920044,0.4393892586231231,0.3977956771850586,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7786865234375,0.963684856891632,0.5803669095039368,0.5510090589523315,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7786865234375,0.945093035697937,0.5493910312652588,0.3855180144309997,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787475585937,0.9112007021903992,0.4990123510360718,0.4746865928173065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789306640625,0.7917149066925049,0.3242357969284057,1.4727113246917725,285.7786865234375,285.49560546875,293.7099914550781,288.6045227050781,293.709716796875,297.0853271484375,287.7779235839844,1.0,0.7240961194038391,1.0,1.0,0.0,1.0,-3.942085027694702,3.9420723915100098,1.2503767720772885e-05,3.047910690307617,0.6423839330673218,0.6423839330673218,0.0,208.2255401611328,211.0,23713.42578125,-0.0,4911.701171875,1.0,283.1499938964844,286.99072265625,291.6116027832031,293.1896667480469,313.1779479980469,299.9701538085937,283.1499938964844,17609.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006031274795532,1.0,0.0,0.0,1.4774507284164429,1.4774566888809204,1.456529901133763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4636.28271484375,0.0,137.1512908935547,1895.4371337890625,-0.0,1615.5159912109375,0.4034231305122375,1.0,0.0,3.0,1.0,0.0
12326220,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.8691495656967163,0.4382538199424743,0.3968658745288849,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.9598862528800964,0.5792710185050964,0.5500725507736206,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.9410528540611268,0.5484241247177124,0.3849155604839325,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.907491147518158,0.4982340335845947,0.4740456342697143,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.7887088656425476,0.3237015306949615,1.4707324504852295,285.7640380859375,285.4799194335937,293.72265625,288.62762451171875,293.7223815917969,297.0847473144531,287.7632751464844,1.0,0.7240897417068481,1.0,1.0,0.0,1.0,-3.935960292816162,3.9359476566314697,1.2464905012166128e-05,3.0431625843048096,0.6447892785072327,0.6447892785072327,0.0,209.9725799560547,211.0,23785.99609375,-0.0,4904.869140625,1.0,283.1499938964844,286.9752197265625,291.63482666015625,293.2178649902344,313.1779479980469,299.9701538085937,283.1499938964844,17606.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015196681022644,1.0,0.0,0.0,1.487973928451538,1.4879800081253052,1.477352213896666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4645.97998046875,0.0,139.3241424560547,1895.4371337890625,-0.0,1622.7666015625,0.4055000245571136,1.0,0.0,3.0,1.0,0.0
12326280,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555847167969,0.867087721824646,0.4375895261764526,0.396322637796402,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554931640625,0.9576171040534972,0.5786268711090088,0.5495226979255676,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555236816406,0.9386610388755798,0.5478540658950806,0.3845607042312622,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75555419921875,0.9053706526756288,0.4977748692035675,0.4736679196357727,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557373046875,0.7869489789009094,0.3233876526355743,1.469572901725769,285.7554931640625,285.4707946777344,293.7300109863281,288.6406555175781,293.729736328125,297.0844116210937,287.7547302246094,1.0,0.7240963578224182,1.0,1.0,0.0,1.0,-3.9323670864105225,3.932354688644409,1.244212944584433e-05,3.0403757095336914,0.6461912989616394,0.6461912989616394,0.0,211.01905822753903,214.0,23827.900390625,-0.0,4901.0126953125,1.0,283.1499938964844,286.9661865234375,291.6479187011719,293.2338562011719,313.1779479980469,299.9701538085937,283.1499938964844,17604.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020583748817444,1.0,0.0,0.0,1.4941221475601196,1.4941282272338867,1.4895861966124357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4651.49853515625,0.0,140.60557556152344,1895.4371337890625,-0.0,1627.0350341796875,0.4067160487174988,1.0,0.0,3.0,1.0,0.0
12326340,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7323303222656,0.8615321516990662,0.4357688426971435,0.3948351740837097,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322082519531,0.9513071179389954,0.5768514275550842,0.5480077862739563,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73223876953125,0.9321017265319824,0.5462768077850342,0.383578896522522,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322692871094,0.8998103141784668,0.496503621339798,0.4726221561431885,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73248291015625,0.782183051109314,0.3225238025188446,1.4663852453231812,285.7322082519531,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.08349609375,287.7314453125,1.0,0.7241321802139282,1.0,1.0,0.0,1.0,-3.922476053237915,3.9224636554718018,1.2379526197037194e-05,3.032698392868042,0.6500179767608643,0.6500179767608643,0.0,213.93312072753903,217.0,23940.77734375,-0.0,4890.64453125,1.0,283.1499938964844,286.9415588378906,291.6820678710937,293.2757568359375,313.1779479980469,299.9701538085937,283.1499938964844,17598.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035543322563171,1.0,0.0,0.0,1.5109500885009766,1.5109562873840332,1.5233288763738528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4666.07275390625,0.0,144.157958984375,1895.4371337890625,-0.0,1638.91552734375,0.4100538492202759,1.0,0.0,3.0,1.0,0.0
12326400,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7323303222656,0.8615321516990662,0.4357688426971435,0.3948351740837097,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322082519531,0.9513071179389954,0.5768514275550842,0.5480077862739563,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73223876953125,0.9321017265319824,0.5462768077850342,0.383578896522522,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322692871094,0.8998103141784668,0.496503621339798,0.4726221561431885,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73248291015625,0.782183051109314,0.3225238025188446,1.4663852453231812,285.7322082519531,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.08349609375,287.7314453125,1.0,0.7241321802139282,1.0,1.0,0.0,1.0,-3.922476053237915,3.9224636554718018,1.2379526197037194e-05,3.032698392868042,0.6500179767608643,0.6500179767608643,0.0,213.93312072753903,217.0,23940.77734375,-0.0,4890.64453125,1.0,283.1499938964844,286.9415588378906,291.6820678710937,293.2757568359375,313.1779479980469,299.9701538085937,283.1499938964844,17598.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035543322563171,1.0,0.0,0.0,1.5109500885009766,1.5109562873840332,1.5233288763738528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4666.07275390625,0.0,144.157958984375,1895.4371337890625,-0.0,1638.91552734375,0.4100538492202759,1.0,0.0,3.0,1.0,0.0
12326460,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8561073541641235,0.4339331090450287,0.3933342695236206,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.710205078125,0.9448830485343932,0.5750452876091003,0.5464643836021423,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.710205078125,0.9255751371383668,0.5446639657020569,0.3825725615024566,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102355957031,0.8943582773208618,0.495202898979187,0.4715493023395538,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7104187011719,0.7775003910064697,0.3216485679149627,1.463151216506958,285.710205078125,285.4148254394531,293.775146484375,288.7117004394531,293.77471923828125,297.0826416015625,287.7095031738281,1.0,0.7241783738136292,1.0,1.0,0.0,1.0,-3.912416934967041,3.912404537200928,1.2315983440203128e-05,3.02487850189209,0.6540021896362305,0.6540021896362305,0.0,216.90847778320312,220.0,24063.814453125,-0.0,4880.21435546875,1.0,283.1499938964844,286.9178161621094,291.7162170410156,293.3168334960937,313.1779479980469,299.9701538085937,283.1499938964844,17587.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045178413391113,1.0,0.0,0.0,1.528151273727417,1.5281574726104736,1.5582105561406936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4681.07568359375,0.0,147.8407440185547,1895.4371337890625,-0.0,1646.588134765625,0.4134678244590759,1.0,0.0,3.0,1.0,0.0
12326520,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8561073541641235,0.4339331090450287,0.3933342695236206,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.710205078125,0.9448830485343932,0.5750452876091003,0.5464643836021423,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.710205078125,0.9255751371383668,0.5446639657020569,0.3825725615024566,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102355957031,0.8943582773208618,0.495202898979187,0.4715493023395538,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7104187011719,0.7775003910064697,0.3216485679149627,1.463151216506958,285.710205078125,285.4148254394531,293.775146484375,288.7117004394531,293.77471923828125,297.0826416015625,287.7095031738281,1.0,0.7241783738136292,1.0,1.0,0.0,1.0,-3.912416934967041,3.912404537200928,1.2315983440203128e-05,3.02487850189209,0.6540021896362305,0.6540021896362305,0.0,216.90847778320312,220.0,24063.814453125,-0.0,4880.21435546875,1.0,283.1499938964844,286.9178161621094,291.7162170410156,293.3168334960937,313.1779479980469,299.9701538085937,283.1499938964844,17587.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045178413391113,1.0,0.0,0.0,1.528151273727417,1.5281574726104736,1.5582105561406936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4681.07568359375,0.0,147.8407440185547,1895.4371337890625,-0.0,1646.588134765625,0.4134678244590759,1.0,0.0,3.0,1.0,0.0
12326580,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.8508893847465515,0.4321048557758331,0.3918353915214538,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910400390625,0.9384828209877014,0.5732303261756897,0.5449079275131226,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910400390625,0.9192466139793396,0.5430387258529663,0.38155397772789,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910705566406,0.8890597224235535,0.4938921928405761,0.4704629182815552,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69122314453125,0.7729764580726624,0.3207765519618988,1.4599168300628662,285.6910400390625,285.3716125488281,293.8099975585937,288.7571105957031,293.8094482421875,297.0819396972656,287.6904296875,1.0,0.7242294549942017,1.0,1.0,0.0,1.0,-3.902312755584717,3.902300596237183,1.2252273336343931e-05,3.01700758934021,0.658409833908081,0.658409833908081,0.0,219.8950042724609,223.0,24213.53515625,-0.0,4869.75830078125,1.0,283.1499938964844,286.8960876464844,291.75787353515625,293.3650817871094,313.1779479980469,299.9701538085937,283.1499938964844,17560.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046395540237427,1.0,0.0,0.0,1.5464882850646973,1.5464946031570437,1.595830241285512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4699.4423828125,0.0,151.7944793701172,1895.4371337890625,-0.0,1647.5582275390625,0.4170848429203033,1.0,0.0,3.0,1.0,0.0
12326640,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.8508893847465515,0.4321048557758331,0.3918353915214538,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910400390625,0.9384828209877014,0.5732303261756897,0.5449079275131226,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910400390625,0.9192466139793396,0.5430387258529663,0.38155397772789,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910705566406,0.8890597224235535,0.4938921928405761,0.4704629182815552,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69122314453125,0.7729764580726624,0.3207765519618988,1.4599168300628662,285.6910400390625,285.3716125488281,293.8099975585937,288.7571105957031,293.8094482421875,297.0819396972656,287.6904296875,1.0,0.7242294549942017,1.0,1.0,0.0,1.0,-3.902312755584717,3.902300596237183,1.2252273336343931e-05,3.01700758934021,0.658409833908081,0.658409833908081,0.0,219.8950042724609,223.0,24213.53515625,-0.0,4869.75830078125,1.0,283.1499938964844,286.8960876464844,291.75787353515625,293.3650817871094,313.1779479980469,299.9701538085937,283.1499938964844,17560.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046395540237427,1.0,0.0,0.0,1.5464882850646973,1.5464946031570437,1.595830241285512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4699.4423828125,0.0,151.7944793701172,1895.4371337890625,-0.0,1647.5582275390625,0.4170848429203033,1.0,0.0,3.0,1.0,0.0
12326700,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6822204589844,0.8483667373657227,0.4311966598033905,0.3910906612873077,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6821594238281,0.9353210926055908,0.5723228454589844,0.544128954410553,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6821594238281,0.916192352771759,0.542224645614624,0.3810431957244873,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.8864809274673462,0.4932362139225006,0.4699184000492096,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6823425292969,0.7707849144935608,0.3203446865081787,1.4583145380020142,285.68212890625,285.3457946777344,293.830810546875,288.7826843261719,293.8302001953125,297.0816650390625,287.6815490722656,1.0,0.724258542060852,1.0,1.0,0.0,1.0,-3.897280216217041,3.897267818450928,1.222058472194476e-05,3.0130815505981445,0.6608229279518127,0.6608229279518127,0.0,221.38563537597656,223.0,24299.19921875,-0.0,4864.583984375,1.0,283.1499938964844,286.8855895996094,291.7825622558594,293.3935546875,313.1779479980469,299.9701538085937,283.1499938964844,17540.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045735120773315,1.0,0.0,0.0,1.556306004524231,1.5563123226165771,1.616156453110307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4710.2119140625,0.0,153.9265899658203,1895.4371337890625,-0.0,1647.0316162109375,0.4190148413181305,1.0,0.0,3.0,1.0,0.0
12326760,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.8458989262580872,0.4302918016910553,0.3903491497039795,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734924316406,0.9321929812431335,0.5714151263237,0.5433499217033386,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67352294921875,0.9132223725318908,0.5414093136787415,0.3805316388607025,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6735534667969,0.8839487433433533,0.492579698562622,0.4693734347820282,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737060546875,0.7686399221420288,0.319915771484375,1.456725001335144,285.6734924316406,285.3173522949219,293.853759765625,288.8100891113281,293.8530578613281,297.0814514160156,287.67291259765625,1.0,0.7242905497550964,1.0,1.0,0.0,1.0,-3.89226508140564,3.8922529220581055,1.2189037988719065e-05,3.00916600227356,0.6633973121643066,0.6633973121643066,0.0,222.8745574951172,226.0,24392.30859375,-0.0,4859.45947265625,1.0,283.1499938964844,286.8751525878906,291.8097229003906,293.4250793457031,313.1779479980469,299.9701538085937,283.1499938964844,17516.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045227885246277,1.0,0.0,0.0,1.5666602849960327,1.5666667222976685,1.637732935932945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4722.03076171875,0.0,156.19012451171875,1895.4371337890625,-0.0,1646.62744140625,0.4210481941699981,1.0,0.0,3.0,1.0,0.0
12326820,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.8411374688148499,0.4285191893577575,0.3888835906982422,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.9260841012001038,0.5696240663528442,0.5417996048927307,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.9075894355773926,0.5398017168045044,0.3795125186443329,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.879041314125061,0.4912868738174438,0.4682892560958862,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.7645025849342346,0.3190817832946777,1.4536076784133911,285.66650390625,285.25311279296875,293.9055480957031,288.86993408203125,293.9047546386719,297.0812683105469,287.6665954589844,1.0,0.7243678569793701,1.0,1.0,0.0,1.0,-3.88235116004944,3.882339000701904,1.2126746696594635e-05,3.001410007476806,0.6692538857460022,0.6692538857460022,0.0,225.83726501464844,229.0,24640.615234375,-0.0,4849.482421875,1.0,283.1499938964844,286.856689453125,291.87091064453125,293.4971923828125,313.1779479980469,299.9701538085937,283.1499938964844,17449.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704679548740387,1.0,0.0,0.0,1.5894789695739746,1.5894854068756104,1.685788078020778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4749.83984375,0.0,161.22354125976562,1895.4371337890625,-0.0,1647.8770751953125,0.4255183637142181,1.0,0.0,3.0,1.0,0.0
12326880,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.8411374688148499,0.4285191893577575,0.3888835906982422,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.9260841012001038,0.5696240663528442,0.5417996048927307,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.9075894355773926,0.5398017168045044,0.3795125186443329,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.879041314125061,0.4912868738174438,0.4682892560958862,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.7645025849342346,0.3190817832946777,1.4536076784133911,285.66650390625,285.25311279296875,293.9055480957031,288.86993408203125,293.9047546386719,297.0812683105469,287.6665954589844,1.0,0.7243678569793701,1.0,1.0,0.0,1.0,-3.88235116004944,3.882339000701904,1.2126746696594635e-05,3.001410007476806,0.6692538857460022,0.6692538857460022,0.0,225.83726501464844,229.0,24640.615234375,-0.0,4849.482421875,1.0,283.1499938964844,286.856689453125,291.87091064453125,293.4971923828125,313.1779479980469,299.9701538085937,283.1499938964844,17449.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704679548740387,1.0,0.0,0.0,1.5894789695739746,1.5894854068756104,1.685788078020778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4749.83984375,0.0,161.22354125976562,1895.4371337890625,-0.0,1647.8770751953125,0.4255183637142181,1.0,0.0,3.0,1.0,0.0
