time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326940,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.836778461933136,0.4268984496593475,0.3875310719013214,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67047119140625,0.9204411506652832,0.5679633617401123,0.540347158908844,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67047119140625,0.9026236534118652,0.5383287072181702,0.3785684108734131,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67047119140625,0.8745303153991699,0.4901087284088135,0.4672899544239044,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.7607288956642151,0.3183462023735046,1.4508357048034668,285.67047119140625,285.179931640625,293.9645690917969,288.9359436035156,293.96368408203125,297.0820617675781,287.6705627441406,1.0,0.7245160937309265,1.0,1.0,0.0,1.0,-3.873298168182373,3.873286008834839,1.2069913282175548e-05,2.9942967891693115,0.6763038039207458,0.6763038039207458,0.0,228.6887969970703,232.0,24957.5625,-0.0,4841.3681640625,1.0,283.1499938964844,286.8423767089844,291.9412536621094,293.583984375,313.1779479980469,299.9701538085937,283.1499938964844,17353.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705707848072052,1.0,0.0,0.0,1.616323947906494,1.6163305044174194,1.743212152405249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4784.619140625,0.0,167.24183654785156,1895.4371337890625,-0.0,1656.0863037109375,0.4307644963264465,1.0,0.0,3.0,1.0,0.0
12327000,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.836778461933136,0.4268984496593475,0.3875310719013214,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67047119140625,0.9204411506652832,0.5679633617401123,0.540347158908844,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67047119140625,0.9026236534118652,0.5383287072181702,0.3785684108734131,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67047119140625,0.8745303153991699,0.4901087284088135,0.4672899544239044,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.7607288956642151,0.3183462023735046,1.4508357048034668,285.67047119140625,285.179931640625,293.9645690917969,288.9359436035156,293.96368408203125,297.0820617675781,287.6705627441406,1.0,0.7245160937309265,1.0,1.0,0.0,1.0,-3.873298168182373,3.873286008834839,1.2069913282175548e-05,2.9942967891693115,0.6763038039207458,0.6763038039207458,0.0,228.6887969970703,232.0,24957.5625,-0.0,4841.3681640625,1.0,283.1499938964844,286.8423767089844,291.9412536621094,293.583984375,313.1779479980469,299.9701538085937,283.1499938964844,17353.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705707848072052,1.0,0.0,0.0,1.616323947906494,1.6163305044174194,1.743212152405249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4784.619140625,0.0,167.24183654785156,1895.4371337890625,-0.0,1656.0863037109375,0.4307644963264465,1.0,0.0,3.0,1.0,0.0
12327060,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.8326976895332336,0.4253648221492767,0.3862718343734741,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9151765704154968,0.5663824677467346,0.5389827489852905,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.8980656266212463,0.5369310975074768,0.3776878118515014,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.8703046441078186,0.4890030026435852,0.46636962890625,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.757226824760437,0.3176861405372619,1.4484295845031738,285.673828125,285.0987854003906,294.0299987792969,289.00738525390625,294.0290222167969,297.08349609375,287.67388916015625,1.0,0.7247596979141235,1.0,1.0,0.0,1.0,-3.865076065063477,3.8650641441345215,1.2018372217426077e-05,2.987823247909546,0.6845342516899109,0.6845342516899109,0.0,231.502670288086,235.0,25321.552734375,-0.0,4835.49658203125,1.0,283.1499938964844,286.8254089355469,292.01806640625,293.6813049316406,313.1779479980469,299.9701538085937,283.1499938964844,17240.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078563570976257,1.0,0.0,0.0,1.647655963897705,1.64766263961792,1.8114505451194418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4823.6767578125,0.0,174.4827423095703,1895.4371337890625,-0.0,1673.297119140625,0.4369325339794159,1.0,0.0,3.0,1.0,0.0
12327120,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.8326976895332336,0.4253648221492767,0.3862718343734741,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9151765704154968,0.5663824677467346,0.5389827489852905,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.8980656266212463,0.5369310975074768,0.3776878118515014,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.8703046441078186,0.4890030026435852,0.46636962890625,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.757226824760437,0.3176861405372619,1.4484295845031738,285.673828125,285.0987854003906,294.0299987792969,289.00738525390625,294.0290222167969,297.08349609375,287.67388916015625,1.0,0.7247596979141235,1.0,1.0,0.0,1.0,-3.865076065063477,3.8650641441345215,1.2018372217426077e-05,2.987823247909546,0.6845342516899109,0.6845342516899109,0.0,231.502670288086,235.0,25321.552734375,-0.0,4835.49658203125,1.0,283.1499938964844,286.8254089355469,292.01806640625,293.6813049316406,313.1779479980469,299.9701538085937,283.1499938964844,17240.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078563570976257,1.0,0.0,0.0,1.647655963897705,1.64766263961792,1.8114505451194418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4823.6767578125,0.0,174.4827423095703,1895.4371337890625,-0.0,1673.297119140625,0.4369325339794159,1.0,0.0,3.0,1.0,0.0
12327180,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.8287472724914551,0.4238673150539398,0.38505420088768,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.9101707339286804,0.5648345351219177,0.5376585125923157,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.8936314582824707,0.53555828332901,0.3768317699432373,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.866226315498352,0.4879275262355804,0.4654863774776459,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7538745403289795,0.3170690536499023,1.4462499618530271,285.6756286621094,285.01080322265625,294.1009826660156,289.0835876464844,294.09991455078125,297.085205078125,287.6756286621094,1.0,0.7250792384147644,1.0,1.0,0.0,1.0,-3.8572998046875,3.857287883758545,1.196969060401898e-05,2.981688976287842,0.6940011978149414,0.6940011978149414,0.0,234.34933471679688,238.0,25730.57421875,-0.0,4831.1748046875,1.0,283.1499938964844,286.80499267578125,292.09893798828125,293.7860107421875,313.1779479980469,299.9701538085937,283.1499938964844,17115.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710950493812561,1.0,0.0,0.0,1.6838483810424805,1.6838551759719849,1.891905156981011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4866.35595703125,0.0,183.16159057617188,1895.4371337890625,-0.0,1698.220703125,0.4441269040107727,1.0,0.0,3.0,1.0,0.0
12327240,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.8287472724914551,0.4238673150539398,0.38505420088768,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.9101707339286804,0.5648345351219177,0.5376585125923157,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.8936314582824707,0.53555828332901,0.3768317699432373,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.866226315498352,0.4879275262355804,0.4654863774776459,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7538745403289795,0.3170690536499023,1.4462499618530271,285.6756286621094,285.01080322265625,294.1009826660156,289.0835876464844,294.09991455078125,297.085205078125,287.6756286621094,1.0,0.7250792384147644,1.0,1.0,0.0,1.0,-3.8572998046875,3.857287883758545,1.196969060401898e-05,2.981688976287842,0.6940011978149414,0.6940011978149414,0.0,234.34933471679688,238.0,25730.57421875,-0.0,4831.1748046875,1.0,283.1499938964844,286.80499267578125,292.09893798828125,293.7860107421875,313.1779479980469,299.9701538085937,283.1499938964844,17115.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710950493812561,1.0,0.0,0.0,1.6838483810424805,1.6838551759719849,1.891905156981011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4866.35595703125,0.0,183.16159057617188,1895.4371337890625,-0.0,1698.220703125,0.4441269040107727,1.0,0.0,3.0,1.0,0.0
12327300,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.8267996311187744,0.4231234192848205,0.384452223777771,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.9077600836753844,0.5640641450881958,0.5370025038719177,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.891443133354187,0.5348721742630005,0.3764059543609619,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.864224910736084,0.4873930513858795,0.4650503695011139,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757507324219,0.7522374987602234,0.3167693018913269,1.445211410522461,285.6757202148437,284.96453857421875,294.1382751464844,289.12322998046875,294.1371765136719,297.0860595703125,287.6756896972656,1.0,0.7252597808837891,1.0,1.0,0.0,1.0,-3.8534982204437256,3.8534862995147705,1.1945916412514634e-05,2.9786860942840576,0.6992143988609314,0.6992143988609314,0.0,235.7913055419922,238.0,25951.24609375,-0.0,4829.39599609375,1.0,283.1499938964844,286.7933044433594,292.1405639648437,293.84063720703125,313.1779479980469,299.9701538085937,283.1499938964844,17050.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127907276153564,1.0,0.0,0.0,1.7038620710372925,1.7038688659667969,1.937145555075404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4888.947265625,0.0,188.11122131347656,1895.4371337890625,-0.0,1713.1201171875,0.4481374025344848,1.0,0.0,3.0,1.0,0.0
12327360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67547607421875,0.8248641490936279,0.4223799705505371,0.3838517963886261,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67547607421875,0.9054160714149476,0.5632931590080261,0.5363472104072571,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67547607421875,0.8892708420753479,0.5341833233833313,0.3759791553020477,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67547607421875,0.8622450828552246,0.486857920885086,0.4646149575710296,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.67547607421875,0.7506222724914551,0.3164725601673126,1.4441921710968018,285.67547607421875,284.95001220703125,294.1766662597656,289.16375732421875,294.175537109375,297.0869140625,287.6754455566406,1.0,0.7254498600959778,1.0,1.0,0.0,1.0,-3.849722385406494,3.849710464477539,1.1922318662982434e-05,2.975701093673706,0.7042249441146851,0.7042249441146851,0.0,237.2455444335937,241.0,26178.740234375,-0.0,4827.7734375,1.0,283.1499938964844,286.7808837890625,292.1828308105469,293.896484375,313.1779479980469,299.9701538085937,283.1499938964844,17000.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147903442382812,1.0,0.0,0.0,1.7246603965759275,1.7246673107147217,1.9847261967242965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4912.0146484375,0.0,193.42955017089844,1895.4371337890625,-0.0,1729.3729248046875,0.4523533582687378,1.0,0.0,3.0,1.0,0.0
12327420,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8210361003875732,0.4209062457084656,0.3826587498188019,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.9009509086608888,0.5617592930793762,0.5350407958030701,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8849932551383972,0.5328086614608765,0.375124841928482,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8583657145500183,0.4857937693595886,0.4637472331523895,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.747467041015625,0.3158915936946869,1.4422047138214111,285.6766357421875,284.95001220703125,294.2562561035156,289.24725341796875,294.25506591796875,297.0885925292969,287.6766967773437,1.0,0.7258526086807251,1.0,1.0,0.0,1.0,-3.842249631881714,3.842237710952759,1.187565521831857e-05,2.9697835445404053,0.7139195799827576,0.7139195799827576,0.0,240.1756591796875,244.0,26640.08984375,-0.0,4824.9052734375,1.0,283.1499938964844,286.7574462890625,292.2685852050781,294.010009765625,313.1779479980469,299.9701538085937,283.1499938964844,16958.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190802693367004,1.0,0.0,0.0,1.7663205862045288,1.766327738761902,2.0817685708607322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4958.86572265625,0.0,204.62521362304688,1895.4371337890625,-0.0,1764.4608154296875,0.4609832167625427,1.0,0.0,3.0,1.0,0.0
12327480,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8210361003875732,0.4209062457084656,0.3826587498188019,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.9009509086608888,0.5617592930793762,0.5350407958030701,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8849932551383972,0.5328086614608765,0.375124841928482,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8583657145500183,0.4857937693595886,0.4637472331523895,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.747467041015625,0.3158915936946869,1.4422047138214111,285.6766357421875,284.95001220703125,294.2562561035156,289.24725341796875,294.25506591796875,297.0885925292969,287.6766967773437,1.0,0.7258526086807251,1.0,1.0,0.0,1.0,-3.842249631881714,3.842237710952759,1.187565521831857e-05,2.9697835445404053,0.7139195799827576,0.7139195799827576,0.0,240.1756591796875,244.0,26640.08984375,-0.0,4824.9052734375,1.0,283.1499938964844,286.7574462890625,292.2685852050781,294.010009765625,313.1779479980469,299.9701538085937,283.1499938964844,16958.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190802693367004,1.0,0.0,0.0,1.7663205862045288,1.766327738761902,2.0817685708607322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4958.86572265625,0.0,204.62521362304688,1895.4371337890625,-0.0,1764.4608154296875,0.4609832167625427,1.0,0.0,3.0,1.0,0.0
12327540,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.817284345626831,0.4194648265838623,0.3814912438392639,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.8966504335403442,0.5602497458457947,0.5337537527084351,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.8808457255363464,0.531453013420105,0.3742809593677521,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.8546265959739685,0.4847499430179596,0.4628955125808716,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.7444373369216919,0.3153353035449981,1.4403176307678225,285.6793518066406,284.95001220703125,294.3388977050781,289.3333435058594,294.3376770019531,297.0903015136719,287.6794128417969,1.0,0.726287305355072,1.0,1.0,0.0,1.0,-3.834983110427856,3.834971427917481,1.1830326002382208e-05,2.964015245437622,0.7236613631248474,0.7236613631248474,0.0,243.1096954345703,247.0,27112.87890625,-0.0,4822.671875,1.0,283.1499938964844,286.7350769042969,292.3557434082031,294.1257629394531,313.1779479980469,299.9701538085937,283.1499938964844,16930.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235755324363708,1.0,0.0,0.0,1.808779239654541,1.8087866306304927,2.183054306215127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5006.96240234375,0.0,216.5742645263672,1895.4371337890625,-0.0,1801.539794921875,0.4698682129383087,1.0,0.0,3.0,1.0,0.0
12327600,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.817284345626831,0.4194648265838623,0.3814912438392639,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.8966504335403442,0.5602497458457947,0.5337537527084351,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.8808457255363464,0.531453013420105,0.3742809593677521,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.8546265959739685,0.4847499430179596,0.4628955125808716,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.7444373369216919,0.3153353035449981,1.4403176307678225,285.6793518066406,284.95001220703125,294.3388977050781,289.3333435058594,294.3376770019531,297.0903015136719,287.6794128417969,1.0,0.726287305355072,1.0,1.0,0.0,1.0,-3.834983110427856,3.834971427917481,1.1830326002382208e-05,2.964015245437622,0.7236613631248474,0.7236613631248474,0.0,243.1096954345703,247.0,27112.87890625,-0.0,4822.671875,1.0,283.1499938964844,286.7350769042969,292.3557434082031,294.1257629394531,313.1779479980469,299.9701538085937,283.1499938964844,16930.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235755324363708,1.0,0.0,0.0,1.808779239654541,1.8087866306304927,2.183054306215127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5006.96240234375,0.0,216.5742645263672,1895.4371337890625,-0.0,1801.539794921875,0.4698682129383087,1.0,0.0,3.0,1.0,0.0
12327660,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833190917969,0.8135988712310791,0.4180602729320526,0.3803549706935882,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8924838304519653,0.5587702989578247,0.5324929356575012,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8768408298492432,0.5301222205162048,0.3734528422355652,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.851034939289093,0.4837316870689392,0.4620659053325653,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68328857421875,0.7415366172790527,0.314807116985321,1.438548922538757,285.683349609375,284.95001220703125,294.4237365722656,289.4212646484375,294.4225158691406,297.0920715332031,287.6834716796875,1.0,0.72675621509552,1.0,1.0,0.0,1.0,-3.8279740810394287,3.8279621601104736,1.1786643881350756e-05,2.958437919616699,0.7334657311439514,0.7334657311439514,0.0,246.03903198242188,250.0,27593.42578125,-0.0,4821.1630859375,1.0,283.1499938964844,286.7137756347656,292.4441223144531,294.2433166503906,313.1779479980469,299.9701538085937,283.1499938964844,16909.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281498908996582,1.0,0.0,0.0,1.8517369031906128,1.8517444133758545,2.2879785888108017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5056.048828125,0.0,229.2088317871093,1895.4371337890625,-0.0,1839.590087890625,0.4789284765720367,1.0,0.0,3.0,1.0,0.0
12327720,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833190917969,0.8135988712310791,0.4180602729320526,0.3803549706935882,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8924838304519653,0.5587702989578247,0.5324929356575012,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8768408298492432,0.5301222205162048,0.3734528422355652,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.851034939289093,0.4837316870689392,0.4620659053325653,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68328857421875,0.7415366172790527,0.314807116985321,1.438548922538757,285.683349609375,284.95001220703125,294.4237365722656,289.4212646484375,294.4225158691406,297.0920715332031,287.6834716796875,1.0,0.72675621509552,1.0,1.0,0.0,1.0,-3.8279740810394287,3.8279621601104736,1.1786643881350756e-05,2.958437919616699,0.7334657311439514,0.7334657311439514,0.0,246.03903198242188,250.0,27593.42578125,-0.0,4821.1630859375,1.0,283.1499938964844,286.7137756347656,292.4441223144531,294.2433166503906,313.1779479980469,299.9701538085937,283.1499938964844,16909.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281498908996582,1.0,0.0,0.0,1.8517369031906128,1.8517444133758545,2.2879785888108017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5056.048828125,0.0,229.2088317871093,1895.4371337890625,-0.0,1839.590087890625,0.4789284765720367,1.0,0.0,3.0,1.0,0.0
12327780,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.8099576830863953,0.416694313287735,0.3792520761489868,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.8884517550468445,0.5573235154151917,0.5312613248825073,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.872977614402771,0.5288189053535461,0.3726427257061004,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.8475856781005859,0.4827416837215423,0.4612614214420318,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68853759765625,0.738758385181427,0.3143088817596435,1.436908483505249,285.6886291503906,284.95001220703125,294.510009765625,289.5103454589844,294.5087280273437,297.0939025878906,287.6888427734375,1.0,0.7272620797157288,1.0,1.0,0.0,1.0,-3.821246385574341,3.821234703063965,1.1744756193365902e-05,2.9530720710754395,0.7433480024337769,0.7433480024337769,0.0,248.96353149414065,253.0,28082.6875,-0.0,4820.447265625,1.0,283.1499938964844,286.693603515625,292.53338623046875,294.3622436523437,313.1779479980469,299.9701538085937,283.1499938964844,16895.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732761561870575,1.0,0.0,0.0,1.895029067993164,1.8950368165969849,2.3962115847098175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5105.95166015625,0.0,242.49835205078125,1895.4371337890625,-0.0,1878.26513671875,0.4881197214126587,1.0,0.0,3.0,1.0,0.0
12327840,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.8099576830863953,0.416694313287735,0.3792520761489868,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.8884517550468445,0.5573235154151917,0.5312613248825073,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.872977614402771,0.5288189053535461,0.3726427257061004,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.8475856781005859,0.4827416837215423,0.4612614214420318,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68853759765625,0.738758385181427,0.3143088817596435,1.436908483505249,285.6886291503906,284.95001220703125,294.510009765625,289.5103454589844,294.5087280273437,297.0939025878906,287.6888427734375,1.0,0.7272620797157288,1.0,1.0,0.0,1.0,-3.821246385574341,3.821234703063965,1.1744756193365902e-05,2.9530720710754395,0.7433480024337769,0.7433480024337769,0.0,248.96353149414065,253.0,28082.6875,-0.0,4820.447265625,1.0,283.1499938964844,286.693603515625,292.53338623046875,294.3622436523437,313.1779479980469,299.9701538085937,283.1499938964844,16895.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732761561870575,1.0,0.0,0.0,1.895029067993164,1.8950368165969849,2.3962115847098175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5105.95166015625,0.0,242.49835205078125,1895.4371337890625,-0.0,1878.26513671875,0.4881197214126587,1.0,0.0,3.0,1.0,0.0
12327900,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962280273437,0.8081538677215576,0.4160384833812713,0.3787169158458709,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962890625,0.8864933252334595,0.5566240549087524,0.5306602716445923,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962890625,0.8711058497428894,0.5281904339790344,0.3722475469112396,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962585449219,0.8459190130233765,0.4822676181793213,0.4608719646930694,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69610595703125,0.7374183535575867,0.3140779137611389,1.4361464977264404,285.6962890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5521240234375,297.09490966796875,287.69683837890625,1.0,0.7275307774543762,1.0,1.0,0.0,1.0,-3.818017244338989,3.818005323410034,1.1724653631972616e-05,2.950488805770874,0.7483980059623718,0.7483980059623718,0.0,250.4193115234375,253.0,28371.822265625,-0.0,4820.4404296875,1.0,283.1499938964844,286.6879272460937,292.57843017578125,294.423095703125,313.1779479980469,299.9701538085937,283.1499938964844,16886.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351051568984985,1.0,0.0,0.0,1.916835069656372,1.9168429374694824,2.451674845360685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5133.06689453125,0.0,249.39474487304688,1895.4371337890625,-0.0,1898.036865234375,0.492765724658966,1.0,0.0,3.0,1.0,0.0
12327960,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.8063895106315613,0.4154177904129028,0.3782087862491607,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.8846040964126587,0.5559568405151367,0.5300847291946411,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049865722656,0.8693044781684875,0.5275946259498596,0.3718715012073517,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.8443173766136169,0.4818219840526581,0.4605048894882202,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048034667969,0.7361336350440979,0.3138700127601623,1.4354690313339231,285.7050170898437,284.95001220703125,294.5968017578125,289.5998229980469,294.5955505371094,297.0960693359375,287.70556640625,1.0,0.7278186082839966,1.0,1.0,0.0,1.0,-3.815002679824829,3.814990997314453,1.1705877113854513e-05,2.948068380355835,0.7535209059715271,0.7535209059715271,0.0,251.8538818359375,256.0,28662.74609375,-0.0,4820.92529296875,1.0,283.1499938964844,286.68365478515625,292.624267578125,294.486083984375,313.1779479980469,299.9701538085937,283.1499938964844,16875.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376034259796143,1.0,0.0,0.0,1.938829779624939,1.9388377666473389,2.508261331968243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5161.2353515625,0.0,256.4881896972656,1895.4371337890625,-0.0,1919.1988525390625,0.4974595308303833,1.0,0.0,3.0,1.0,0.0
12328020,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72222900390625,0.8029642105102539,0.4142460227012634,0.3772618174552917,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7223205566406,0.880990743637085,0.5546896457672119,0.52900230884552,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7222900390625,0.8658696413040161,0.5264678597450256,0.3711692690849304,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7222900390625,0.8412690758705139,0.480991393327713,0.4598318636417389,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221374511719,0.7336977124214172,0.3135081529617309,1.434362769126892,285.7223205566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6820678710937,297.09869384765625,287.72283935546875,1.0,0.7284578680992126,1.0,1.0,0.0,1.0,-3.809572696685791,3.809561014175415,1.1672046639432663e-05,2.943693161010742,0.7639380097389221,0.7639380097389221,0.0,254.6910400390625,259.0,29248.494140625,-0.0,4823.4384765625,1.0,283.1499938964844,286.6751403808594,292.7162475585937,294.6139221191406,313.1779479980469,299.9701538085937,283.1499938964844,16855.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430658936500549,1.0,0.0,0.0,1.983230710029602,1.983238935470581,2.624459511935129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5218.1640625,0.0,271.2572326660156,1895.4371337890625,-0.0,1965.7684326171875,0.5069708824157715,1.0,0.0,3.0,1.0,0.0
12328080,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72222900390625,0.8029642105102539,0.4142460227012634,0.3772618174552917,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7223205566406,0.880990743637085,0.5546896457672119,0.52900230884552,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7222900390625,0.8658696413040161,0.5264678597450256,0.3711692690849304,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7222900390625,0.8412690758705139,0.480991393327713,0.4598318636417389,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221374511719,0.7336977124214172,0.3135081529617309,1.434362769126892,285.7223205566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6820678710937,297.09869384765625,287.72283935546875,1.0,0.7284578680992126,1.0,1.0,0.0,1.0,-3.809572696685791,3.809561014175415,1.1672046639432663e-05,2.943693161010742,0.7639380097389221,0.7639380097389221,0.0,254.6910400390625,259.0,29248.494140625,-0.0,4823.4384765625,1.0,283.1499938964844,286.6751403808594,292.7162475585937,294.6139221191406,313.1779479980469,299.9701538085937,283.1499938964844,16855.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430658936500549,1.0,0.0,0.0,1.983230710029602,1.983238935470581,2.624459511935129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5218.1640625,0.0,271.2572326660156,1895.4371337890625,-0.0,1965.7684326171875,0.5069708824157715,1.0,0.0,3.0,1.0,0.0
12328140,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389831542969,0.7996615767478943,0.4131357967853546,0.3763764798641205,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73907470703125,0.8775216937065125,0.5534846186637878,0.5279843211174011,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.8625807762145996,0.525397539138794,0.3705111443996429,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.8383556008338928,0.4802171289920807,0.4592171907424927,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388916015625,0.7313781976699829,0.3132002353668213,1.4335161447525024,285.73907470703125,284.95001220703125,294.76873779296875,289.77716064453125,294.7675170898437,297.1015319824219,287.7395935058594,1.0,0.7291754484176636,1.0,1.0,0.0,1.0,-3.8047304153442383,3.8047189712524414,1.164187506219605e-05,2.9397761821746826,0.7745749354362488,0.7745749354362488,0.0,257.532958984375,262.0,29835.841796875,-0.0,4827.69580078125,1.0,283.1499938964844,286.6664428710937,292.8062744140625,294.7406616210937,313.1779479980469,299.9701538085937,283.1499938964844,16838.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489124536514282,1.0,0.0,0.0,2.0281002521514893,2.028108835220337,2.7445568662187725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5275.083984375,0.0,286.8092041015625,1895.4371337890625,-0.0,2016.0496826171875,0.5166306495666504,1.0,0.0,3.0,1.0,0.0
12328200,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389831542969,0.7996615767478943,0.4131357967853546,0.3763764798641205,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73907470703125,0.8775216937065125,0.5534846186637878,0.5279843211174011,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.8625807762145996,0.525397539138794,0.3705111443996429,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.8383556008338928,0.4802171289920807,0.4592171907424927,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388916015625,0.7313781976699829,0.3132002353668213,1.4335161447525024,285.73907470703125,284.95001220703125,294.76873779296875,289.77716064453125,294.7675170898437,297.1015319824219,287.7395935058594,1.0,0.7291754484176636,1.0,1.0,0.0,1.0,-3.8047304153442383,3.8047189712524414,1.164187506219605e-05,2.9397761821746826,0.7745749354362488,0.7745749354362488,0.0,257.532958984375,262.0,29835.841796875,-0.0,4827.69580078125,1.0,283.1499938964844,286.6664428710937,292.8062744140625,294.7406616210937,313.1779479980469,299.9701538085937,283.1499938964844,16838.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489124536514282,1.0,0.0,0.0,2.0281002521514893,2.028108835220337,2.7445568662187725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5275.083984375,0.0,286.8092041015625,1895.4371337890625,-0.0,2016.0496826171875,0.5166306495666504,1.0,0.0,3.0,1.0,0.0
12328260,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547302246094,0.7964417934417725,0.4120656251907348,0.3755310177803039,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548217773437,0.874153196811676,0.5523208975791931,0.5270092487335205,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547912597656,0.8593934178352356,0.5243624448776245,0.3698805868625641,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.835533082485199,0.4794801771640777,0.4586414992809295,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.754638671875,0.7291343212127686,0.3129298090934753,1.432854413986206,285.7548217773437,284.95001220703125,294.85223388671875,289.863525390625,294.8510131835937,297.1044311523437,287.7552795410156,1.0,0.729956865310669,1.0,1.0,0.0,1.0,-3.800290822982788,3.800279140472412,1.1614212780841626e-05,2.936173915863037,0.7854134440422058,0.7854134440422058,0.0,260.4010925292969,265.0,30420.2734375,-0.0,4833.28857421875,1.0,283.1499938964844,286.6572570800781,292.8932800292969,294.8645324707031,313.1779479980469,299.9701538085937,283.1499938964844,16824.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548777461051941,1.0,0.0,0.0,2.073298692703247,2.0733072757720947,2.86825070361374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5331.4736328125,0.0,303.1318664550781,1895.4371337890625,-0.0,2067.797119140625,0.5264084935188293,1.0,0.0,3.0,1.0,0.0
12328320,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547302246094,0.7964417934417725,0.4120656251907348,0.3755310177803039,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548217773437,0.874153196811676,0.5523208975791931,0.5270092487335205,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547912597656,0.8593934178352356,0.5243624448776245,0.3698805868625641,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.835533082485199,0.4794801771640777,0.4586414992809295,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.754638671875,0.7291343212127686,0.3129298090934753,1.432854413986206,285.7548217773437,284.95001220703125,294.85223388671875,289.863525390625,294.8510131835937,297.1044311523437,287.7552795410156,1.0,0.729956865310669,1.0,1.0,0.0,1.0,-3.800290822982788,3.800279140472412,1.1614212780841626e-05,2.936173915863037,0.7854134440422058,0.7854134440422058,0.0,260.4010925292969,265.0,30420.2734375,-0.0,4833.28857421875,1.0,283.1499938964844,286.6572570800781,292.8932800292969,294.8645324707031,313.1779479980469,299.9701538085937,283.1499938964844,16824.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548777461051941,1.0,0.0,0.0,2.073298692703247,2.0733072757720947,2.86825070361374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5331.4736328125,0.0,303.1318664550781,1895.4371337890625,-0.0,2067.797119140625,0.5264084935188293,1.0,0.0,3.0,1.0,0.0
12328380,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690734863281,0.7932882905006409,0.4110230505466461,0.374713271856308,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691345214844,0.870867908000946,0.5511854887008667,0.5260640978813171,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691345214844,0.8562892079353333,0.523349940776825,0.3692680895328522,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.8327812552452087,0.4787684977054596,0.4580927491188049,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689819335937,0.7269454598426819,0.3126854300498962,1.4323240518569946,285.7691345214844,284.95001220703125,294.93292236328125,289.9474182128906,294.9317626953125,297.1072082519531,287.7695617675781,1.0,0.730787992477417,1.0,1.0,0.0,1.0,-3.796133041381836,3.79612135887146,1.1588317647692747e-05,2.9327938556671143,0.7964336276054382,0.7964336276054382,0.0,263.2988586425781,268.0,30997.208984375,-0.0,4839.88330078125,1.0,283.1499938964844,286.6473388671875,292.9769897460937,294.9847717285156,313.1779479980469,299.9701538085937,283.1499938964844,16815.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608039975166321,1.0,0.0,0.0,2.1186647415161133,2.11867356300354,2.99514482549057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5386.97802734375,0.0,320.1969299316406,1895.4371337890625,-0.0,2119.62841796875,0.5362686514854431,1.0,0.0,3.0,1.0,0.0
12328440,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690734863281,0.7932882905006409,0.4110230505466461,0.374713271856308,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691345214844,0.870867908000946,0.5511854887008667,0.5260640978813171,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691345214844,0.8562892079353333,0.523349940776825,0.3692680895328522,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.8327812552452087,0.4787684977054596,0.4580927491188049,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689819335937,0.7269454598426819,0.3126854300498962,1.4323240518569946,285.7691345214844,284.95001220703125,294.93292236328125,289.9474182128906,294.9317626953125,297.1072082519531,287.7695617675781,1.0,0.730787992477417,1.0,1.0,0.0,1.0,-3.796133041381836,3.79612135887146,1.1588317647692747e-05,2.9327938556671143,0.7964336276054382,0.7964336276054382,0.0,263.2988586425781,268.0,30997.208984375,-0.0,4839.88330078125,1.0,283.1499938964844,286.6473388671875,292.9769897460937,294.9847717285156,313.1779479980469,299.9701538085937,283.1499938964844,16815.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608039975166321,1.0,0.0,0.0,2.1186647415161133,2.11867356300354,2.99514482549057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5386.97802734375,0.0,320.1969299316406,1895.4371337890625,-0.0,2119.62841796875,0.5362686514854431,1.0,0.0,3.0,1.0,0.0
12328500,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756042480469,0.7917337417602539,0.4105090796947479,0.3743119537830353,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756652832031,0.8692535758018494,0.5506252646446228,0.5255995988845825,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756652832031,0.8547651171684265,0.522848904132843,0.368966281414032,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.775634765625,0.8314276933670044,0.478419154882431,0.4578255116939544,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7755432128906,0.7258671522140503,0.3125701248645782,1.4320945739746094,285.7756652832031,284.95001220703125,294.9719543457031,289.9881896972656,294.9708251953125,297.1085510253906,287.77606201171875,1.0,0.7312180399894714,1.0,1.0,0.0,1.0,-3.7941298484802246,3.7941181659698486,1.1575850294320844e-05,2.931164503097534,0.8020046949386597,0.8020046949386597,0.0,264.75836181640625,268.0,31281.38671875,-0.0,4843.46533203125,1.0,283.1499938964844,286.64208984375,293.0175170898437,295.0433349609375,313.1779479980469,299.9701538085937,283.1499938964844,16813.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637262940406799,1.0,0.0,0.0,2.141353368759156,2.141362428665161,3.0596382316616655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5414.2802734375,0.0,328.9936828613281,1895.4371337890625,-0.0,2145.335205078125,0.5412166118621826,1.0,0.0,3.0,1.0,0.0
12328560,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816772460937,0.7901929616928101,0.4099983870983124,0.3739142417907715,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.8676571249961853,0.5500683188438416,0.5251390337944031,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.8532583713531494,0.5223497748374939,0.3686663508415222,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.8300873041152954,0.4780725836753845,0.4575616121292114,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7815856933594,0.7247976660728455,0.3124580085277557,1.4318822622299194,285.78173828125,284.95001220703125,295.010009765625,290.0280456542969,295.0089111328125,297.10986328125,287.7820739746094,1.0,0.7316556572914124,1.0,1.0,0.0,1.0,-3.7921626567840576,3.7921512126922607,1.156361304310849e-05,2.929564476013184,0.8076114058494568,0.8076114058494568,0.0,266.22430419921875,271.0,31561.900390625,-0.0,4847.189453125,1.0,283.1499938964844,286.6365661621094,293.0570983886719,295.1007995605469,313.1779479980469,299.9701538085937,283.1499938964844,16811.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666151523590088,1.0,0.0,0.0,2.164011001586914,2.164020299911499,3.124728777947894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5441.21337890625,0.0,337.95587158203125,1895.4371337890625,-0.0,2170.84033203125,0.5461685061454773,1.0,0.0,3.0,1.0,0.0
12328620,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.7871499061584473,0.4089825451374054,0.373125672340393,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.8645144701004028,0.5489600896835327,0.5242249965667725,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.8502930998802185,0.5213525891304016,0.3680687546730041,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.8274403810501099,0.4773836433887481,0.4570396840572357,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.7226791977882385,0.3122393786907196,1.4314918518066406,285.7922058105469,284.95001220703125,295.0826416015625,290.1047668457031,295.08160400390625,297.1122741699219,287.7925109863281,1.0,0.7325474619865417,1.0,1.0,0.0,1.0,-3.788296461105346,3.78828477859497,1.1539587831066456e-05,2.926422357559204,0.8189147710800171,0.8189147710800171,0.0,269.17388916015625,274.0,32109.36328125,-0.0,4854.93798828125,1.0,283.1499938964844,286.624755859375,293.13311767578125,295.2119140625,313.1779479980469,299.9701538085937,283.1499938964844,16813.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722834944725037,1.0,0.0,0.0,2.2091221809387207,2.2091317176818848,3.2563633567406214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5493.72998046875,0.0,356.3368225097656,1895.4371337890625,-0.0,2221.142822265625,0.5560586452484131,1.0,0.0,3.0,1.0,0.0
12328680,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.7871499061584473,0.4089825451374054,0.373125672340393,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.8645144701004028,0.5489600896835327,0.5242249965667725,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.8502930998802185,0.5213525891304016,0.3680687546730041,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.8274403810501099,0.4773836433887481,0.4570396840572357,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.7226791977882385,0.3122393786907196,1.4314918518066406,285.7922058105469,284.95001220703125,295.0826416015625,290.1047668457031,295.08160400390625,297.1122741699219,287.7925109863281,1.0,0.7325474619865417,1.0,1.0,0.0,1.0,-3.788296461105346,3.78828477859497,1.1539587831066456e-05,2.926422357559204,0.8189147710800171,0.8189147710800171,0.0,269.17388916015625,274.0,32109.36328125,-0.0,4854.93798828125,1.0,283.1499938964844,286.624755859375,293.13311767578125,295.2119140625,313.1779479980469,299.9701538085937,283.1499938964844,16813.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722834944725037,1.0,0.0,0.0,2.2091221809387207,2.2091317176818848,3.2563633567406214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5493.72998046875,0.0,356.3368225097656,1895.4371337890625,-0.0,2221.142822265625,0.5560586452484131,1.0,0.0,3.0,1.0,0.0
