time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328740,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80029296875,0.784153401851654,0.4079670906066894,0.3723401129245758,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003234863281,0.8614336848258972,0.547852098941803,0.5233141183853149,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003234863281,0.8473858833312988,0.5203495621681213,0.3674692809581756,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80029296875,0.8248298168182373,0.4766936600208282,0.4565194845199585,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002319335937,0.7205787301063538,0.3120224177837372,1.431120753288269,285.8003234863281,284.95001220703125,295.1499938964844,290.1767578125,295.1490478515625,297.11444091796875,287.800537109375,1.0,0.7334529757499695,1.0,1.0,0.0,1.0,-3.7844605445861816,3.7844488620758057,1.1515796359162778e-05,2.923311710357666,0.8303090929985046,0.8303090929985046,0.0,272.1452331542969,262.0,32634.482421875,-0.0,4862.896484375,1.0,283.1499938964844,286.6117858886719,293.2043151855469,295.317138671875,313.1779479980469,299.9701538085937,283.1499938964844,16822.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777923345565796,1.0,0.0,0.0,2.253769397735596,2.25377893447876,3.389317839719297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5544.00537109375,0.0,375.2477416992188,1895.4371337890625,-0.0,2270.34130859375,0.5658885836601257,1.0,0.0,3.0,1.0,0.0
12328800,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80029296875,0.784153401851654,0.4079670906066894,0.3723401129245758,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003234863281,0.8614336848258972,0.547852098941803,0.5233141183853149,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003234863281,0.8473858833312988,0.5203495621681213,0.3674692809581756,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80029296875,0.8248298168182373,0.4766936600208282,0.4565194845199585,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002319335937,0.7205787301063538,0.3120224177837372,1.431120753288269,285.8003234863281,284.95001220703125,295.1499938964844,290.1767578125,295.1490478515625,297.11444091796875,287.800537109375,1.0,0.7334529757499695,1.0,1.0,0.0,1.0,-3.7844605445861816,3.7844488620758057,1.1515796359162778e-05,2.923311710357666,0.8303090929985046,0.8303090929985046,0.0,272.1452331542969,262.0,32634.482421875,-0.0,4862.896484375,1.0,283.1499938964844,286.6117858886719,293.2043151855469,295.317138671875,313.1779479980469,299.9701538085937,283.1499938964844,16822.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777923345565796,1.0,0.0,0.0,2.253769397735596,2.25377893447876,3.389317839719297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5544.00537109375,0.0,375.2477416992188,1895.4371337890625,-0.0,2270.34130859375,0.5658885836601257,1.0,0.0,3.0,1.0,0.0
12328860,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.7863593697547913,0.4069581925868988,0.3712924718856811,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8639326691627502,0.5467418432235718,0.5221226215362549,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8497880101203918,0.5193405747413635,0.3666591942310333,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8272082805633545,0.4760013818740845,0.4557181000709533,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.722804069519043,0.311808705329895,1.429434061050415,285.8044128417969,284.95001220703125,295.21124267578125,290.24334716796875,295.2103881835937,297.1164245605469,287.804443359375,1.0,0.7303149104118347,1.0,1.0,0.0,1.0,-3.777801752090454,3.777790307998657,1.1475050087028649e-05,2.9180803298950195,0.8417339324951172,0.8417339324951172,0.0,267.9384765625,250.0,33119.56640625,-0.0,4816.20703125,1.0,283.1499938964844,286.5964050292969,293.26983642578125,295.4149169921875,313.1779479980469,299.9701538085937,283.1499938964844,16837.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830986380577087,1.0,0.0,0.0,2.2977042198181152,2.297714233398437,3.522748386330932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5590.7939453125,0.0,394.5755310058594,1895.4371337890625,-0.0,2318.005126953125,0.5756043195724487,1.0,0.0,3.0,1.0,0.0
12328920,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.7863593697547913,0.4069581925868988,0.3712924718856811,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8639326691627502,0.5467418432235718,0.5221226215362549,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8497880101203918,0.5193405747413635,0.3666591942310333,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.8272082805633545,0.4760013818740845,0.4557181000709533,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.722804069519043,0.311808705329895,1.429434061050415,285.8044128417969,284.95001220703125,295.21124267578125,290.24334716796875,295.2103881835937,297.1164245605469,287.804443359375,1.0,0.7303149104118347,1.0,1.0,0.0,1.0,-3.777801752090454,3.777790307998657,1.1475050087028649e-05,2.9180803298950195,0.8417339324951172,0.8417339324951172,0.0,267.9384765625,250.0,33119.56640625,-0.0,4816.20703125,1.0,283.1499938964844,286.5964050292969,293.26983642578125,295.4149169921875,313.1779479980469,299.9701538085937,283.1499938964844,16837.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830986380577087,1.0,0.0,0.0,2.2977042198181152,2.297714233398437,3.522748386330932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5590.7939453125,0.0,394.5755310058594,1895.4371337890625,-0.0,2318.005126953125,0.5756043195724487,1.0,0.0,3.0,1.0,0.0
12328980,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.791634738445282,0.4059800207614898,0.370127260684967,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.8697459697723389,0.5456450581550598,0.5207914113998413,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.8553526401519775,0.5183430314064026,0.3657446503639221,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.8325154185295105,0.475324809551239,0.4547787308692932,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.7275314927101135,0.3116233050823211,1.4271416664123535,285.8045959472656,284.95001220703125,295.2655639648437,290.30377197265625,295.2648010253906,297.11846923828125,287.80450439453125,1.0,0.725405752658844,1.0,1.0,0.0,1.0,-3.769809007644653,3.769797563552856,1.1426162018324248e-05,2.911775588989258,0.853132963180542,0.853132963180542,0.0,259.8510437011719,238.0,33564.7890625,-0.0,4740.8056640625,1.0,283.1499938964844,286.578857421875,293.3287658691406,295.5036926269531,313.1779479980469,299.9701538085937,283.1499938964844,16859.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880987524986267,1.0,0.0,0.0,2.3406572341918945,2.340667486190796,3.655687237369421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5633.61083984375,0.0,414.1787109375,1895.4371337890625,-0.0,2363.149658203125,0.5851420164108276,1.0,0.0,3.0,1.0,0.0
12329040,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.791634738445282,0.4059800207614898,0.370127260684967,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.8697459697723389,0.5456450581550598,0.5207914113998413,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.8553526401519775,0.5183430314064026,0.3657446503639221,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.8325154185295105,0.475324809551239,0.4547787308692932,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.7275314927101135,0.3116233050823211,1.4271416664123535,285.8045959472656,284.95001220703125,295.2655639648437,290.30377197265625,295.2648010253906,297.11846923828125,287.80450439453125,1.0,0.725405752658844,1.0,1.0,0.0,1.0,-3.769809007644653,3.769797563552856,1.1426162018324248e-05,2.911775588989258,0.853132963180542,0.853132963180542,0.0,259.8510437011719,238.0,33564.7890625,-0.0,4740.8056640625,1.0,283.1499938964844,286.578857421875,293.3287658691406,295.5036926269531,313.1779479980469,299.9701538085937,283.1499938964844,16859.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880987524986267,1.0,0.0,0.0,2.3406572341918945,2.340667486190796,3.655687237369421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5633.61083984375,0.0,414.1787109375,1895.4371337890625,-0.0,2363.149658203125,0.5851420164108276,1.0,0.0,3.0,1.0,0.0
12329100,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.7950273752212524,0.4054988026618957,0.3695240318775177,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.8734886646270752,0.5450994968414307,0.5200989842414856,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.8589397668838501,0.5178458094596863,0.3652667701244354,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.8358985185623169,0.4749903678894043,0.4542831480503082,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.7305014133453369,0.3115401268005371,1.4258973598480225,285.8036804199219,284.95001220703125,295.28985595703125,290.3314208984375,295.2891540527344,297.1195068359375,287.8035888671875,1.0,0.7225600481033325,1.0,1.0,0.0,1.0,-3.765581130981445,3.765569686889648,1.1400356015656143e-05,2.90844464302063,0.8588146567344666,0.8588146567344666,0.0,255.0295562744141,238.0,33790.32421875,-0.0,4697.54833984375,1.0,283.1499938964844,286.5706787109375,293.3556823730469,295.5448303222656,313.1779479980469,299.9701538085937,283.1499938964844,16873.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904832363128662,1.0,0.0,0.0,2.3616979122161865,2.361708164215088,3.721705752468553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5654.2919921875,0.0,424.0406494140625,1895.4371337890625,-0.0,2384.753662109375,0.5898271799087524,1.0,0.0,3.0,1.0,0.0
12329160,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.7988167405128479,0.4050231277942657,0.3689135909080505,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023681640625,0.8776842355728149,0.5445565581321716,0.5193961262702942,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023681640625,0.8629689812660217,0.517350435256958,0.3647805750370025,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023681640625,0.839682400226593,0.4746589362621307,0.4537775814533233,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.7338001132011414,0.3114631772041321,1.4246212244033811,285.8023681640625,284.95001220703125,295.31207275390625,290.3572692871094,295.3114624023437,297.1205749511719,287.8022155761719,1.0,0.7195497155189514,1.0,1.0,0.0,1.0,-3.761271953582764,3.761260509490967,1.1374087989679538e-05,2.9050514698028564,0.8644845485687256,0.8644845485687256,0.0,249.88787841796875,226.0,34021.81640625,-0.0,4652.09375,1.0,283.1499938964844,286.5643615722656,293.3812561035156,295.58526611328125,313.1779479980469,299.9701538085937,283.1499938964844,16887.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928643822669983,1.0,0.0,0.0,2.382425546646118,2.3824362754821777,3.787320679293771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5675.47119140625,0.0,433.92333984375,1895.4371337890625,-0.0,2406.37353515625,0.5944502949714661,1.0,0.0,3.0,1.0,0.0
12329220,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.8074076175689697,0.4040760099887848,0.3676776885986328,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.8872871398925781,0.5434683561325073,0.5179675817489624,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.8722323775291443,0.5163540244102478,0.363789290189743,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.8483675718307495,0.4739954471588135,0.452745109796524,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.796875,0.7413199543952942,0.3113201260566711,1.422016143798828,285.7967834472656,284.95001220703125,295.3500061035156,290.4031677246094,295.3495178222656,297.1226501464844,287.7965087890625,1.0,0.7131919264793396,1.0,1.0,0.0,1.0,-3.752495765686035,3.7524843215942383,1.1320716112095395e-05,2.898151159286499,0.875741183757782,0.875741183757782,0.0,238.97833251953125,214.0,34448.35546875,-0.0,4557.02392578125,1.0,283.1499938964844,286.5497436523437,293.4273986816406,295.6601867675781,313.1779479980469,299.9701538085937,283.1499938964844,16921.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977104783058167,1.0,0.0,0.0,2.422826051712036,2.422836780548096,3.916857735930536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5714.34033203125,0.0,453.67486572265625,1895.4371337890625,-0.0,2450.510986328125,0.6034830808639526,1.0,0.0,3.0,1.0,0.0
12329280,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.8074076175689697,0.4040760099887848,0.3676776885986328,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.8872871398925781,0.5434683561325073,0.5179675817489624,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.8722323775291443,0.5163540244102478,0.363789290189743,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.8483675718307495,0.4739954471588135,0.452745109796524,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.796875,0.7413199543952942,0.3113201260566711,1.422016143798828,285.7967834472656,284.95001220703125,295.3500061035156,290.4031677246094,295.3495178222656,297.1226501464844,287.7965087890625,1.0,0.7131919264793396,1.0,1.0,0.0,1.0,-3.752495765686035,3.7524843215942383,1.1320716112095395e-05,2.898151159286499,0.875741183757782,0.875741183757782,0.0,238.97833251953125,214.0,34448.35546875,-0.0,4557.02392578125,1.0,283.1499938964844,286.5497436523437,293.4273986816406,295.6601867675781,313.1779479980469,299.9701538085937,283.1499938964844,16921.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977104783058167,1.0,0.0,0.0,2.422826051712036,2.422836780548096,3.916857735930536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5714.34033203125,0.0,453.67486572265625,1895.4371337890625,-0.0,2450.510986328125,0.6034830808639526,1.0,0.0,3.0,1.0,0.0
12329340,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.8167831301689148,0.4031151831150055,0.3664174079895019,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870483398437,0.8983561396598816,0.5423600077629089,0.5165067911148071,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.882993221282959,0.5153334736824036,0.3627713322639465,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.858507513999939,0.4733148515224457,0.4516830444335937,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872009277344,0.7500683069229126,0.3111769556999206,1.419344186782837,285.7870483398437,284.95001220703125,295.37847900390625,290.440673828125,295.37811279296875,297.12451171875,287.78662109375,1.0,0.7065449357032776,1.0,1.0,0.0,1.0,-3.7435033321380615,3.7434918880462646,1.1266203728155231e-05,2.891096353530884,0.886840283870697,0.886840283870697,0.0,227.6009063720703,202.0,34821.80859375,-0.0,4458.78515625,1.0,283.1499938964844,286.5326538085937,293.4645690917969,295.7236633300781,313.1779479980469,299.9701538085937,283.1499938964844,16961.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024983406066895,1.0,0.0,0.0,2.461663722991944,2.461674928665161,4.043438366352348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5747.75732421875,0.0,473.283935546875,1895.4371337890625,-0.0,2494.2890625,0.6121931076049805,1.0,0.0,3.0,1.0,0.0
12329400,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.8167831301689148,0.4031151831150055,0.3664174079895019,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870483398437,0.8983561396598816,0.5423600077629089,0.5165067911148071,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.882993221282959,0.5153334736824036,0.3627713322639465,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.858507513999939,0.4733148515224457,0.4516830444335937,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872009277344,0.7500683069229126,0.3111769556999206,1.419344186782837,285.7870483398437,284.95001220703125,295.37847900390625,290.440673828125,295.37811279296875,297.12451171875,287.78662109375,1.0,0.7065449357032776,1.0,1.0,0.0,1.0,-3.7435033321380615,3.7434918880462646,1.1266203728155231e-05,2.891096353530884,0.886840283870697,0.886840283870697,0.0,227.6009063720703,202.0,34821.80859375,-0.0,4458.78515625,1.0,283.1499938964844,286.5326538085937,293.4645690917969,295.7236633300781,313.1779479980469,299.9701538085937,283.1499938964844,16961.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024983406066895,1.0,0.0,0.0,2.461663722991944,2.461674928665161,4.043438366352348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5747.75732421875,0.0,473.283935546875,1895.4371337890625,-0.0,2494.2890625,0.6121931076049805,1.0,0.0,3.0,1.0,0.0
12329460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77294921875,0.8269491195678711,0.4021228551864624,0.3651249408721924,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728881835937,0.9112216234207152,0.5412143468856812,0.5150067210197449,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728881835937,0.8952368497848511,0.5142708420753479,0.3617212474346161,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7729187011719,0.87018221616745,0.4726006388664245,0.4505849480628967,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730712890625,0.7601571083068848,0.3110186159610748,1.4165817499160769,285.7728576660156,284.95001220703125,295.39666748046875,290.46905517578125,295.396484375,297.1260986328125,287.77227783203125,1.0,0.6997091770172119,1.0,1.0,0.0,1.0,-3.73423433303833,3.734223127365112,1.121020432037767e-05,2.8838424682617188,0.897720456123352,0.897720456123352,0.0,216.00128173828125,190.0,35136.7109375,-0.0,4358.8193359375,1.0,283.1499938964844,286.5128479003906,293.49176025390625,295.7738342285156,313.1779479980469,299.9701538085937,283.1499938964844,17006.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070453405380249,1.0,0.0,0.0,2.498764514923096,2.4987759590148926,4.16623777255154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5775.05810546875,0.0,492.5977478027344,1895.4371337890625,-0.0,2536.010986328125,0.6205371022224426,1.0,0.0,3.0,1.0,0.0
12329520,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77294921875,0.8269491195678711,0.4021228551864624,0.3651249408721924,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728881835937,0.9112216234207152,0.5412143468856812,0.5150067210197449,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728881835937,0.8952368497848511,0.5142708420753479,0.3617212474346161,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7729187011719,0.87018221616745,0.4726006388664245,0.4505849480628967,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730712890625,0.7601571083068848,0.3110186159610748,1.4165817499160769,285.7728576660156,284.95001220703125,295.39666748046875,290.46905517578125,295.396484375,297.1260986328125,287.77227783203125,1.0,0.6997091770172119,1.0,1.0,0.0,1.0,-3.73423433303833,3.734223127365112,1.121020432037767e-05,2.8838424682617188,0.897720456123352,0.897720456123352,0.0,216.00128173828125,190.0,35136.7109375,-0.0,4358.8193359375,1.0,283.1499938964844,286.5128479003906,293.49176025390625,295.7738342285156,313.1779479980469,299.9701538085937,283.1499938964844,17006.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070453405380249,1.0,0.0,0.0,2.498764514923096,2.4987759590148926,4.16623777255154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5775.05810546875,0.0,492.5977478027344,1895.4371337890625,-0.0,2536.010986328125,0.6205371022224426,1.0,0.0,3.0,1.0,0.0
12329580,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7539978027344,0.8383312821388245,0.4010851383209228,0.3637918829917907,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538757324219,0.9269351959228516,0.5400164723396301,0.5134580135345459,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75390625,0.9092659950256348,0.513150691986084,0.3606316149234772,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7539367675781,0.8835469484329224,0.471838504076004,0.4494421184062958,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7541198730469,0.7717662453651428,0.3108321130275726,1.413692831993103,285.7538757324219,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,297.12725830078125,287.7531433105469,1.0,0.6927285194396973,1.0,1.0,0.0,1.0,-3.724604606628418,3.7245934009552,1.1152229490107857e-05,2.8763253688812256,0.9083154797554016,0.9083154797554016,0.0,204.30484008789065,178.0,35387.6640625,-0.0,4257.73095703125,1.0,283.1499938964844,286.4901123046875,293.5086669921875,295.8099060058594,313.1779479980469,299.9701538085937,283.1499938964844,17055.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112583756446838,1.0,0.0,0.0,2.5339746475219727,2.5339863300323486,4.284478052341001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5795.734375,0.0,511.4649658203125,1895.4371337890625,-0.0,2574.78662109375,0.631476640701294,1.0,0.0,3.0,1.0,0.0
12329640,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7539978027344,0.8383312821388245,0.4010851383209228,0.3637918829917907,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538757324219,0.9269351959228516,0.5400164723396301,0.5134580135345459,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75390625,0.9092659950256348,0.513150691986084,0.3606316149234772,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7539367675781,0.8835469484329224,0.471838504076004,0.4494421184062958,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7541198730469,0.7717662453651428,0.3108321130275726,1.413692831993103,285.7538757324219,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,297.12725830078125,287.7531433105469,1.0,0.6927285194396973,1.0,1.0,0.0,1.0,-3.724604606628418,3.7245934009552,1.1152229490107857e-05,2.8763253688812256,0.9083154797554016,0.9083154797554016,0.0,204.30484008789065,178.0,35387.6640625,-0.0,4257.73095703125,1.0,283.1499938964844,286.4901123046875,293.5086669921875,295.8099060058594,313.1779479980469,299.9701538085937,283.1499938964844,17055.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112583756446838,1.0,0.0,0.0,2.5339746475219727,2.5339863300323486,4.284478052341001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5795.734375,0.0,511.4649658203125,1895.4371337890625,-0.0,2574.78662109375,0.631476640701294,1.0,0.0,3.0,1.0,0.0
12329700,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.8446086049079895,0.4005097448825836,0.3630971908569336,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.9356050491333008,0.5393612384796143,0.5126524567604065,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.9175043702125548,0.5125290751457214,0.3600615262985229,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72979736328125,0.8908921480178833,0.4714067876338959,0.4488423466682434,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.7781800627708435,0.3107049167156219,1.412161946296692,285.72967529296875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.12750244140625,287.728271484375,1.0,0.6891849637031555,1.0,1.0,0.0,1.0,-3.719550609588623,3.719539403915405,1.1121906027256044e-05,2.8723950386047363,0.9132711291313172,0.9132711291313172,0.0,198.4563140869141,178.0,35619.48046875,-0.0,4206.72314453125,1.0,283.1499938964844,286.463134765625,293.51513671875,295.8302917480469,313.1779479980469,299.9701538085937,283.1499938964844,17383.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135145306587219,1.0,0.0,0.0,2.5728414058685303,2.5728530883789062,4.416918102378986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5813.7626953125,0.0,534.3139038085938,1895.4371337890625,-0.0,2595.595458984375,0.6381107568740845,1.0,0.0,3.0,1.0,0.0
12329760,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095947265625,0.8512788414955139,0.3998807668685913,0.3623505532741546,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093811035156,0.9445590972900392,0.538651704788208,0.5117934942245483,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094116210937,0.926401674747467,0.5118497610092163,0.35944864153862,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70947265625,0.8986219763755798,0.470925509929657,0.4481945633888244,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098388671875,0.7849555015563965,0.3105411827564239,1.4104729890823364,285.7093811035156,284.95001220703125,295.3988952636719,290.4955444335937,295.3990478515625,297.1274108886719,287.7080078125,1.0,0.6855891346931458,1.0,1.0,0.0,1.0,-3.7140703201293945,3.714059352874756,1.1089090548921376e-05,2.868139743804932,0.9181293249130248,0.9181293249130248,0.0,192.6472625732422,166.0,35758.3046875,-0.0,4154.9462890625,1.0,283.1499938964844,286.4416198730469,293.518798828125,295.84478759765625,313.1779479980469,299.9701538085937,283.1499938964844,17557.400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159018754959106,1.0,0.0,0.0,2.5995705127716064,2.5995826721191406,4.50916985528238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5823.54443359375,0.0,550.1305541992188,1895.4371337890625,-0.0,2617.6455078125,0.6473209857940674,1.0,0.0,3.0,1.0,0.0
12329820,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6492919921875,0.8660919666290283,0.3984427452087402,0.360713928937912,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64898681640625,0.9629389643669128,0.5370470881462097,0.5099207758903503,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6490478515625,0.9456117153167723,0.5102965235710144,0.3581022024154663,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64910888671875,0.9162379503250122,0.4697930812835693,0.4467576444149017,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64959716796875,0.7997151613235474,0.3100849688053131,1.4065961837768557,285.64898681640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3816223144531,297.12615966796875,287.6471252441406,1.0,0.6782227158546448,1.0,1.0,0.0,1.0,-3.701836347579956,3.7018251419067374,1.1016059943358414e-05,2.858658790588379,0.9270281791687012,0.9270281791687012,0.0,181.1127166748047,154.0,36123.71875,-0.0,4048.961181640625,1.0,283.1499938964844,286.37872314453125,293.5186767578125,295.8705749511719,313.1779479980469,299.9701538085937,283.1499938964844,18284.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212592005729675,1.0,0.0,0.0,2.6782283782958984,2.678241014480591,4.786174940818455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5848.1611328125,0.0,599.6621704101562,1895.4371337890625,-0.0,2667.2392578125,0.6663635969161987,1.0,0.0,3.0,1.0,0.0
12329880,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6492919921875,0.8660919666290283,0.3984427452087402,0.360713928937912,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64898681640625,0.9629389643669128,0.5370470881462097,0.5099207758903503,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6490478515625,0.9456117153167723,0.5102965235710144,0.3581022024154663,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64910888671875,0.9162379503250122,0.4697930812835693,0.4467576444149017,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64959716796875,0.7997151613235474,0.3100849688053131,1.4065961837768557,285.64898681640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3816223144531,297.12615966796875,287.6471252441406,1.0,0.6782227158546448,1.0,1.0,0.0,1.0,-3.701836347579956,3.7018251419067374,1.1016059943358414e-05,2.858658790588379,0.9270281791687012,0.9270281791687012,0.0,181.1127166748047,154.0,36123.71875,-0.0,4048.961181640625,1.0,283.1499938964844,286.37872314453125,293.5186767578125,295.8705749511719,313.1779479980469,299.9701538085937,283.1499938964844,18284.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212592005729675,1.0,0.0,0.0,2.6782283782958984,2.678241014480591,4.786174940818455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5848.1611328125,0.0,599.6621704101562,1895.4371337890625,-0.0,2667.2392578125,0.6663635969161987,1.0,0.0,3.0,1.0,0.0
12329940,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.8833028078079224,0.3967791497707367,0.3588797450065613,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57696533203125,0.9812836647033693,0.5352020859718323,0.5078279972076416,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5769958496094,0.9657756090164183,0.5084958672523499,0.3565874099731445,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.9376799464225768,0.4684382677078247,0.4451178908348083,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776672363281,0.8158785700798035,0.3094533383846283,1.401971459388733,285.5769348144531,284.95001220703125,295.3500061035156,290.4766540527344,295.3505859375,297.1236572265625,287.57470703125,1.0,0.6705862879753113,1.0,1.0,0.0,1.0,-3.687753438949585,3.6877424716949454,1.093234277504962e-05,2.84776258468628,0.9348858594894408,0.9348858594894408,0.0,169.66197204589844,157.0,36438.4296875,-0.0,3939.311279296875,1.0,283.1499938964844,286.30621337890625,293.5049743652344,295.8806457519531,313.1779479980469,299.9701538085937,283.1499938964844,19166.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269925713539124,1.0,0.0,0.0,2.764249086380005,2.7642624378204346,5.098561359773157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5865.826171875,0.0,657.5573120117188,1895.4371337890625,-0.0,2720.467529296875,0.6872207522392273,1.0,0.0,3.0,1.0,0.0
12330000,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.8833028078079224,0.3967791497707367,0.3588797450065613,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57696533203125,0.9812836647033693,0.5352020859718323,0.5078279972076416,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5769958496094,0.9657756090164183,0.5084958672523499,0.3565874099731445,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.9376799464225768,0.4684382677078247,0.4451178908348083,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776672363281,0.8158785700798035,0.3094533383846283,1.401971459388733,285.5769348144531,284.95001220703125,295.3500061035156,290.4766540527344,295.3505859375,297.1236572265625,287.57470703125,1.0,0.6705862879753113,1.0,1.0,0.0,1.0,-3.687753438949585,3.6877424716949454,1.093234277504962e-05,2.84776258468628,0.9348858594894408,0.9348858594894408,0.0,169.66197204589844,157.0,36438.4296875,-0.0,3939.311279296875,1.0,283.1499938964844,286.30621337890625,293.5049743652344,295.8806457519531,313.1779479980469,299.9701538085937,283.1499938964844,19166.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269925713539124,1.0,0.0,0.0,2.764249086380005,2.7642624378204346,5.098561359773157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5865.826171875,0.0,657.5573120117188,1895.4371337890625,-0.0,2720.467529296875,0.6872207522392273,1.0,0.0,3.0,1.0,0.0
12330060,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984130859375,0.8888447880744934,0.3947374224662781,0.3570285439491272,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980163574219,0.9866930842399596,0.5329530835151672,0.5057008266448975,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980773925781,0.9718530774116516,0.5062879323959351,0.3550440073013305,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.9447513222694396,0.466692179441452,0.4434570968151092,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988098144531,0.8210866451263428,0.3084613680839538,1.3974087238311768,285.4979858398437,284.95001220703125,295.3074951171875,290.4504699707031,295.3081970214844,297.1174621582031,287.49560546875,1.0,0.6667903065681458,1.0,1.0,0.0,1.0,-3.673622131347656,3.6736111640930176,1.0848654710571282e-05,2.836827516555786,0.9416401982307434,0.9416401982307434,0.0,165.3204345703125,160.0,36690.7265625,-0.0,3874.9619140625,1.0,283.1499938964844,286.2287292480469,293.4775695800781,295.8725280761719,313.1779479980469,299.9701538085937,283.1499938964844,20157.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324987292289734,1.0,0.0,0.0,2.853675127029419,2.853689432144165,5.433784622255189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5875.623046875,0.0,721.8853759765625,1895.4371337890625,-0.0,2771.71875,0.7089334726333618,1.0,0.0,3.0,1.0,0.0
12330120,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984130859375,0.8888447880744934,0.3947374224662781,0.3570285439491272,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980163574219,0.9866930842399596,0.5329530835151672,0.5057008266448975,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980773925781,0.9718530774116516,0.5062879323959351,0.3550440073013305,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.9447513222694396,0.466692179441452,0.4434570968151092,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988098144531,0.8210866451263428,0.3084613680839538,1.3974087238311768,285.4979858398437,284.95001220703125,295.3074951171875,290.4504699707031,295.3081970214844,297.1174621582031,287.49560546875,1.0,0.6667903065681458,1.0,1.0,0.0,1.0,-3.673622131347656,3.6736111640930176,1.0848654710571282e-05,2.836827516555786,0.9416401982307434,0.9416401982307434,0.0,165.3204345703125,160.0,36690.7265625,-0.0,3874.9619140625,1.0,283.1499938964844,286.2287292480469,293.4775695800781,295.8725280761719,313.1779479980469,299.9701538085937,283.1499938964844,20157.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324987292289734,1.0,0.0,0.0,2.853675127029419,2.853689432144165,5.433784622255189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5875.623046875,0.0,721.8853759765625,1895.4371337890625,-0.0,2771.71875,0.7089334726333618,1.0,0.0,3.0,1.0,0.0
12330180,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150390625,0.8858965635299683,0.3922778367996216,0.3549461960792541,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.9842985272407532,0.5302334427833557,0.5032812356948853,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147033691406,0.9690858721733092,0.5036256313323975,0.3532915711402893,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.414794921875,0.9418018460273744,0.4644783735275268,0.4415082633495331,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.8190063238143921,0.3070013225078583,1.391499400138855,285.41461181640625,284.95001220703125,295.2569580078125,290.4158630371094,295.2578125,297.107177734375,287.4120483398437,1.0,0.6644201874732971,1.0,1.0,0.0,1.0,-3.656646251678467,3.6566355228424072,1.0748701242846437e-05,2.8237464427948,0.9472537636756896,0.9472537636756896,0.0,165.08554077148438,163.0,36862.74609375,-0.0,3829.3837890625,1.0,283.1499938964844,286.148681640625,293.4399108886719,295.8486022949219,313.1779479980469,299.9701538085937,283.1499938964844,21222.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837357759475708,1.0,0.0,0.0,2.943784713745117,2.94379997253418,5.782364382866945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5877.4482421875,0.0,791.0756225585938,1895.4371337890625,-0.0,2817.038818359375,0.7308424711227417,1.0,0.0,3.0,1.0,0.0
12330240,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150390625,0.8858965635299683,0.3922778367996216,0.3549461960792541,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.9842985272407532,0.5302334427833557,0.5032812356948853,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147033691406,0.9690858721733092,0.5036256313323975,0.3532915711402893,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.414794921875,0.9418018460273744,0.4644783735275268,0.4415082633495331,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.8190063238143921,0.3070013225078583,1.391499400138855,285.41461181640625,284.95001220703125,295.2569580078125,290.4158630371094,295.2578125,297.107177734375,287.4120483398437,1.0,0.6644201874732971,1.0,1.0,0.0,1.0,-3.656646251678467,3.6566355228424072,1.0748701242846437e-05,2.8237464427948,0.9472537636756896,0.9472537636756896,0.0,165.08554077148438,163.0,36862.74609375,-0.0,3829.3837890625,1.0,283.1499938964844,286.148681640625,293.4399108886719,295.8486022949219,313.1779479980469,299.9701538085937,283.1499938964844,21222.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837357759475708,1.0,0.0,0.0,2.943784713745117,2.94379997253418,5.782364382866945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5877.4482421875,0.0,791.0756225585938,1895.4371337890625,-0.0,2817.038818359375,0.7308424711227417,1.0,0.0,3.0,1.0,0.0
12330300,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.8827042579650879,0.3909230828285217,0.3538216054439544,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681945800781,0.9814600944519044,0.5287413597106934,0.5019735097885132,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682556152344,0.9658557772636414,0.5021664500236511,0.352347731590271,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3683776855469,0.9382678270339966,0.4632367491722107,0.4404340386390686,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.369140625,0.8164574503898621,0.306134819984436,1.3880555629730225,285.3681640625,284.95001220703125,295.2288513183594,290.39556884765625,295.229736328125,297.10113525390625,287.36529541015625,1.0,0.6634870767593384,1.0,1.0,0.0,1.0,-3.647150039672852,3.647139310836792,1.0692991054384038e-05,2.816428899765014,0.949574649333954,0.949574649333954,0.0,165.767822265625,163.0,36955.67578125,-0.0,3809.123291015625,1.0,283.1499938964844,286.10400390625,293.4181213378906,295.83306884765625,313.1779479980469,299.9701538085937,283.1499938964844,21893.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839530885219574,1.0,0.0,0.0,2.9965462684631348,2.9965620040893555,5.991496436763555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5878.57080078125,0.0,833.78759765625,1895.4371337890625,-0.0,2837.332275390625,0.7409090995788574,1.0,0.0,3.0,1.0,0.0
12330360,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8788264989852905,0.3895036280155182,0.3526390492916107,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32830810546875,0.977857768535614,0.5271784067153931,0.5006013512611389,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.328369140625,0.9617881178855896,0.5006381869316101,0.3513567745685577,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9338676929473876,0.4619222283363342,0.4392940402030945,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291931152344,0.8132563829421997,0.3051940202713012,1.3843015432357788,285.3282775878906,284.95001220703125,295.1988830566406,290.37335205078125,295.1998596191406,297.0947265625,287.3256225585937,1.0,0.6626294255256653,1.0,1.0,0.0,1.0,-3.6369974613189697,3.636986970901489,1.0633584679453634e-05,2.8086040019989014,0.9516935348510742,0.9516935348510742,0.0,166.78262329101562,166.0,36947.234375,-0.0,3789.337158203125,1.0,283.1499938964844,286.0675354003906,293.3937072753906,295.8103332519531,313.1779479980469,299.9701538085937,283.1499938964844,22337.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414584398269653,1.0,0.0,0.0,3.0326497554779053,3.032665729522705,6.136741603768314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5871.18017578125,0.0,863.7500610351562,1895.4371337890625,-0.0,2855.344482421875,0.752483069896698,1.0,0.0,3.0,1.0,0.0
12330420,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.8700478672981262,0.3864939212799072,0.3501442372798919,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403259277344,0.9691229462623596,0.5238604545593262,0.4977015554904938,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403869628906,0.9520667195320128,0.4973931014537811,0.3492631316184997,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.9236806035041808,0.4590997397899627,0.4368550181388855,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.8055943846702576,0.3031229674816131,1.37603497505188,285.24029541015625,284.95001220703125,295.1337890625,290.323486328125,295.13482666015625,297.08123779296875,287.237548828125,1.0,0.660997211933136,1.0,1.0,0.0,1.0,-3.615111112594605,3.615100622177124,1.0506092621653806e-05,2.791739225387573,0.9549516439437866,0.9549516439437866,0.0,169.39852905273438,169.0,36944.515625,-0.0,3749.649658203125,1.0,283.1499938964844,285.9864807128906,293.3399353027344,295.7588806152344,313.1779479980469,299.9701538085937,283.1499938964844,23488.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447848558425903,1.0,0.0,0.0,3.119102478027344,3.11911940574646,6.491612793979584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5857.1513671875,0.0,938.8441162109376,1895.4371337890625,-0.0,2886.450927734375,0.773574709892273,1.0,0.0,3.0,1.0,0.0
12330480,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.8700478672981262,0.3864939212799072,0.3501442372798919,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403259277344,0.9691229462623596,0.5238604545593262,0.4977015554904938,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403869628906,0.9520667195320128,0.4973931014537811,0.3492631316184997,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.9236806035041808,0.4590997397899627,0.4368550181388855,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.8055943846702576,0.3031229674816131,1.37603497505188,285.24029541015625,284.95001220703125,295.1337890625,290.323486328125,295.13482666015625,297.08123779296875,287.237548828125,1.0,0.660997211933136,1.0,1.0,0.0,1.0,-3.615111112594605,3.615100622177124,1.0506092621653806e-05,2.791739225387573,0.9549516439437866,0.9549516439437866,0.0,169.39852905273438,169.0,36944.515625,-0.0,3749.649658203125,1.0,283.1499938964844,285.9864807128906,293.3399353027344,295.7588806152344,313.1779479980469,299.9701538085937,283.1499938964844,23488.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447848558425903,1.0,0.0,0.0,3.119102478027344,3.11911940574646,6.491612793979584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5857.1513671875,0.0,938.8441162109376,1895.4371337890625,-0.0,2886.450927734375,0.773574709892273,1.0,0.0,3.0,1.0,0.0
