time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330540,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.15203857421875,0.8607850670814514,0.3832963705062866,0.3474914729595184,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515808105469,0.9590469002723694,0.5203222036361694,0.4946064054965973,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1516418457031,0.9411153197288512,0.4939330518245697,0.3470287919044494,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.9128894209861756,0.4560569822788238,0.4342196881771087,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524963378906,0.7970231771469116,0.3008425831794739,1.3668733835220337,285.15155029296875,284.95001220703125,295.06207275390625,290.2667541503906,295.0632629394531,297.0673828125,287.14874267578125,1.0,0.6593332290649414,1.0,1.0,0.0,1.0,-3.591317653656006,3.5913074016571045,1.036837693391135e-05,2.773409128189087,0.9570216536521912,0.9570216536521912,0.0,172.435302734375,172.0,36856.6796875,-0.0,3708.14697265625,1.0,283.1499938964844,285.90625,293.2793273925781,295.69512939453125,313.1779479980469,299.9701538085937,283.1499938964844,24661.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847332239151001,1.0,0.0,0.0,3.202216625213623,3.202234506607056,6.842183779554034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5835.6728515625,0.0,1015.29150390625,1895.4371337890625,-0.0,2910.290283203125,0.793895959854126,1.0,0.0,3.0,1.0,0.0
12330600,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.15203857421875,0.8607850670814514,0.3832963705062866,0.3474914729595184,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515808105469,0.9590469002723694,0.5203222036361694,0.4946064054965973,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1516418457031,0.9411153197288512,0.4939330518245697,0.3470287919044494,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.9128894209861756,0.4560569822788238,0.4342196881771087,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524963378906,0.7970231771469116,0.3008425831794739,1.3668733835220337,285.15155029296875,284.95001220703125,295.06207275390625,290.2667541503906,295.0632629394531,297.0673828125,287.14874267578125,1.0,0.6593332290649414,1.0,1.0,0.0,1.0,-3.591317653656006,3.5913074016571045,1.036837693391135e-05,2.773409128189087,0.9570216536521912,0.9570216536521912,0.0,172.435302734375,172.0,36856.6796875,-0.0,3708.14697265625,1.0,283.1499938964844,285.90625,293.2793273925781,295.69512939453125,313.1779479980469,299.9701538085937,283.1499938964844,24661.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847332239151001,1.0,0.0,0.0,3.202216625213623,3.202234506607056,6.842183779554034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5835.6728515625,0.0,1015.29150390625,1895.4371337890625,-0.0,2910.290283203125,0.793895959854126,1.0,0.0,3.0,1.0,0.0
12330660,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.8516067862510681,0.3799411356449127,0.344701200723648,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.948218822479248,0.5165925621986389,0.4913354516029358,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.92970609664917,0.4902871251106262,0.344668298959732,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9026316404342652,0.4528241455554962,0.4314093887805938,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.7883081436157227,0.2983896732330322,1.3569506406784058,285.06268310546875,284.95001220703125,294.9843139648437,290.20367431640625,294.9855651855469,297.05352783203125,287.0598449707031,1.0,0.6575579047203064,1.0,1.0,0.0,1.0,-3.5658700466156006,3.565859794616699,1.022210835799342e-05,2.753810405731201,0.9579067230224608,0.9579067230224608,0.0,175.6498565673828,175.0,36687.921875,-0.0,3664.0625,1.0,283.1499938964844,285.82733154296875,293.21246337890625,295.6199645996094,313.1779479980469,299.9701538085937,283.1499938964844,25851.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491162061691284,1.0,0.0,0.0,3.281412601470948,3.2814314365386963,7.184805781434989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5807.23779296875,0.0,1092.1910400390625,1895.4371337890625,-0.0,2926.993408203125,0.8133095502853394,1.0,0.0,3.0,1.0,0.0
12330720,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.8516067862510681,0.3799411356449127,0.344701200723648,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.948218822479248,0.5165925621986389,0.4913354516029358,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.92970609664917,0.4902871251106262,0.344668298959732,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9026316404342652,0.4528241455554962,0.4314093887805938,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.7883081436157227,0.2983896732330322,1.3569506406784058,285.06268310546875,284.95001220703125,294.9843139648437,290.20367431640625,294.9855651855469,297.05352783203125,287.0598449707031,1.0,0.6575579047203064,1.0,1.0,0.0,1.0,-3.5658700466156006,3.565859794616699,1.022210835799342e-05,2.753810405731201,0.9579067230224608,0.9579067230224608,0.0,175.6498565673828,175.0,36687.921875,-0.0,3664.0625,1.0,283.1499938964844,285.82733154296875,293.21246337890625,295.6199645996094,313.1779479980469,299.9701538085937,283.1499938964844,25851.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491162061691284,1.0,0.0,0.0,3.281412601470948,3.2814314365386963,7.184805781434989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5807.23779296875,0.0,1092.1910400390625,1895.4371337890625,-0.0,2926.993408203125,0.8133095502853394,1.0,0.0,3.0,1.0,0.0
12330780,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97467041015625,0.8427410125732422,0.3764491379261017,0.3417889475822449,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.937059998512268,0.5126920342445374,0.4879045188426971,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.918424129486084,0.486476182937622,0.3421935737133026,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.8930303454399109,0.4494221806526184,0.4284405410289764,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.7797162532806396,0.2957898080348968,1.3463678359985352,284.97418212890625,284.95001220703125,294.9009094238281,290.13482666015625,294.9022827148437,297.0399780273437,286.9713439941406,1.0,0.6556443572044373,1.0,1.0,0.0,1.0,-3.53896164894104,3.5389516353607178,1.0068592018797062e-05,2.733093500137329,0.9576138257980348,0.9576138257980348,0.0,178.92654418945312,178.0,36443.24609375,-0.0,3617.273681640625,1.0,283.1499938964844,285.7500915527344,293.1399230957031,295.53424072265625,313.1779479980469,299.9701538085937,283.1499938964844,27050.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501569032669067,1.0,0.0,0.0,3.3562707901000977,3.356290340423584,7.516354685321858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5772.380859375,0.0,1168.7015380859375,1895.4371337890625,-0.0,2936.740234375,0.8317176103591919,1.0,0.0,3.0,1.0,0.0
12330840,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97467041015625,0.8427410125732422,0.3764491379261017,0.3417889475822449,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.937059998512268,0.5126920342445374,0.4879045188426971,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.918424129486084,0.486476182937622,0.3421935737133026,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.8930303454399109,0.4494221806526184,0.4284405410289764,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.7797162532806396,0.2957898080348968,1.3463678359985352,284.97418212890625,284.95001220703125,294.9009094238281,290.13482666015625,294.9022827148437,297.0399780273437,286.9713439941406,1.0,0.6556443572044373,1.0,1.0,0.0,1.0,-3.53896164894104,3.5389516353607178,1.0068592018797062e-05,2.733093500137329,0.9576138257980348,0.9576138257980348,0.0,178.92654418945312,178.0,36443.24609375,-0.0,3617.273681640625,1.0,283.1499938964844,285.7500915527344,293.1399230957031,295.53424072265625,313.1779479980469,299.9701538085937,283.1499938964844,27050.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501569032669067,1.0,0.0,0.0,3.3562707901000977,3.356290340423584,7.516354685321858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5772.380859375,0.0,1168.7015380859375,1895.4371337890625,-0.0,2936.740234375,0.8317176103591919,1.0,0.0,3.0,1.0,0.0
12330900,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8384525179862976,0.3746559917926788,0.3402935862541199,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.9314785003662108,0.5106819868087769,0.4861356317996979,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.9130048155784608,0.4845130145549774,0.3409184515476227,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92755126953125,0.8883299231529236,0.447662204504013,0.4269029498100281,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.7755166888237,0.2944405078887939,1.3408606052398682,284.92730712890625,284.95001220703125,294.8572692871094,290.098388671875,294.85870361328125,297.0333557128906,286.9242553710937,1.0,0.6546354293823242,1.0,1.0,0.0,1.0,-3.5250275135040283,3.525017499923706,9.9895596576971e-06,2.7223687171936035,0.9569916129112244,0.9569916129112244,0.0,180.5671844482422,178.0,36324.578125,-0.0,3592.937255859375,1.0,283.1499938964844,285.7087707519531,293.1019287109375,295.4891967773437,313.1779479980469,299.9701538085937,283.1499938964844,27783.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504272699356079,1.0,0.0,0.0,3.399914503097534,3.399934768676758,7.713106242590584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5755.18603515625,0.0,1215.064453125,1895.4371337890625,-0.0,2939.272705078125,0.8396683931350708,1.0,0.0,3.0,1.0,0.0
12330960,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8342392444610596,0.3728365898132324,0.3387678861618042,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9259326457977296,0.5086367130279541,0.4843272566795349,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9078004360198976,0.4825166463851928,0.3396149575710296,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.88369220495224,0.4458670914173126,0.4253267645835876,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.7713788151741028,0.2930618226528168,1.3352042436599731,284.8863830566406,284.95001220703125,294.8124084472656,290.06072998046875,294.8138732910156,297.0268249511719,286.8835144042969,1.0,0.653590202331543,1.0,1.0,0.0,1.0,-3.510749340057373,3.51073956489563,9.90890202956507e-06,2.7113797664642334,0.9561543464660645,0.9561543464660645,0.0,182.21139526367188,181.0,36128.3203125,-0.0,3567.944091796875,1.0,283.1499938964844,285.6747131347656,293.0622253417969,295.4388732910156,313.1779479980469,299.9701538085937,283.1499938964844,28257.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504770994186401,1.0,0.0,0.0,3.4265031814575195,3.4265236854553223,7.834216262381233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5731.68017578125,0.0,1244.06005859375,1895.4371337890625,-0.0,2939.739501953125,0.849054753780365,1.0,0.0,3.0,1.0,0.0
12331020,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.826046884059906,0.3691163659095764,0.3356485068798065,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.9151962399482728,0.504439651966095,0.4806148111820221,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996520996094,0.8982240557670593,0.478421539068222,0.3369408249855041,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.8746822476387024,0.4421720504760742,0.42207932472229,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.763355553150177,0.2902202010154724,1.3235222101211548,284.799560546875,284.95001220703125,294.71929931640625,289.9818725585937,294.7208251953125,297.01422119140625,286.7966613769531,1.0,0.6514036655426025,1.0,1.0,0.0,1.0,-3.4813578128814697,3.4813480377197266,9.743912414705846e-06,2.688764333724976,0.9535463452339172,0.9535463452339172,0.0,185.48194885253903,184.0,35749.109375,-0.0,3516.34375,1.0,283.1499938964844,285.6013488769531,292.9799194335937,295.3347473144531,313.1779479980469,299.9701538085937,283.1499938964844,29471.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501065969467163,1.0,0.0,0.0,3.49190354347229,3.49192476272583,8.136127576108265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5685.76171875,0.0,1317.56005859375,1895.4371337890625,-0.0,2936.269287109375,0.8652756214141846,1.0,0.0,3.0,1.0,0.0
12331080,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.826046884059906,0.3691163659095764,0.3356485068798065,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.9151962399482728,0.504439651966095,0.4806148111820221,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996520996094,0.8982240557670593,0.478421539068222,0.3369408249855041,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.8746822476387024,0.4421720504760742,0.42207932472229,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.763355553150177,0.2902202010154724,1.3235222101211548,284.799560546875,284.95001220703125,294.71929931640625,289.9818725585937,294.7208251953125,297.01422119140625,286.7966613769531,1.0,0.6514036655426025,1.0,1.0,0.0,1.0,-3.4813578128814697,3.4813480377197266,9.743912414705846e-06,2.688764333724976,0.9535463452339172,0.9535463452339172,0.0,185.48194885253903,184.0,35749.109375,-0.0,3516.34375,1.0,283.1499938964844,285.6013488769531,292.9799194335937,295.3347473144531,313.1779479980469,299.9701538085937,283.1499938964844,29471.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501065969467163,1.0,0.0,0.0,3.49190354347229,3.49192476272583,8.136127576108265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5685.76171875,0.0,1317.56005859375,1895.4371337890625,-0.0,2936.269287109375,0.8652756214141846,1.0,0.0,3.0,1.0,0.0
12331140,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.8180404305458069,0.3653005361557007,0.3324414491653442,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139587402344,0.905254602432251,0.5001127123832703,0.4767780900001526,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71405029296875,0.8890765309333801,0.4741969406604767,0.3341762721538543,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7141418457031,0.8660348653793335,0.4383529722690582,0.4187119007110595,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.7556723356246948,0.2872771322727203,1.311375379562378,284.7139587402344,284.95001220703125,294.6220092773437,289.8988342285156,294.6236267089844,297.0021667480469,286.7110900878906,1.0,0.6490970849990845,1.0,1.0,0.0,1.0,-3.450900077819824,3.45089054107666,9.574414434609936e-06,2.665334701538086,0.9498056769371032,0.9498056769371032,0.0,188.7276153564453,187.0,35311.21875,-0.0,3462.77880859375,1.0,283.1499938964844,285.5301513671875,292.8934936523437,295.2227478027344,313.1779479980469,299.9701538085937,283.1499938964844,30692.275390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490599989891052,1.0,0.0,0.0,3.5521905422210693,3.552212715148926,8.419490313826827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5635.1767578125,0.0,1388.3997802734375,1895.4371337890625,-0.0,2926.46728515625,0.8803182244300842,1.0,0.0,3.0,1.0,0.0
12331200,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.8180404305458069,0.3653005361557007,0.3324414491653442,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139587402344,0.905254602432251,0.5001127123832703,0.4767780900001526,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71405029296875,0.8890765309333801,0.4741969406604767,0.3341762721538543,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7141418457031,0.8660348653793335,0.4383529722690582,0.4187119007110595,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.7556723356246948,0.2872771322727203,1.311375379562378,284.7139587402344,284.95001220703125,294.6220092773437,289.8988342285156,294.6236267089844,297.0021667480469,286.7110900878906,1.0,0.6490970849990845,1.0,1.0,0.0,1.0,-3.450900077819824,3.45089054107666,9.574414434609936e-06,2.665334701538086,0.9498056769371032,0.9498056769371032,0.0,188.7276153564453,187.0,35311.21875,-0.0,3462.77880859375,1.0,283.1499938964844,285.5301513671875,292.8934936523437,295.2227478027344,313.1779479980469,299.9701538085937,283.1499938964844,30692.275390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490599989891052,1.0,0.0,0.0,3.5521905422210693,3.552212715148926,8.419490313826827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5635.1767578125,0.0,1388.3997802734375,1895.4371337890625,-0.0,2926.46728515625,0.8803182244300842,1.0,0.0,3.0,1.0,0.0
12331260,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.8100294470787048,0.3614000678062439,0.3291561603546142,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298522949219,0.8962351083755493,0.495666891336441,0.4728271067142486,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.8802339434623718,0.4698559045791626,0.3313282132148742,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.8577598929405212,0.4344199895858764,0.4152353405952453,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.7483287453651428,0.2842433154582977,1.2988110780715942,284.6298217773437,284.95001220703125,294.52105712890625,289.8121337890625,294.5227355957031,296.9907531738281,286.6269836425781,1.0,0.6466843485832214,1.0,1.0,0.0,1.0,-3.419478178024292,3.419468879699707,9.401121133123524e-06,2.641167163848877,0.9449537992477416,0.9449537992477416,0.0,191.94493103027344,190.0,34820.43359375,-0.0,3407.560302734375,1.0,283.1499938964844,285.4612731933594,292.8034973144531,295.1037292480469,313.1779479980469,299.9701538085937,283.1499938964844,31919.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847355306148529,1.0,0.0,0.0,3.607110023498535,3.607132911682129,8.681845997671189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5580.5263671875,0.0,1455.7989501953125,1895.4371337890625,-0.0,2910.506103515625,0.8941278457641602,1.0,0.0,3.0,1.0,0.0
12331320,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.8100294470787048,0.3614000678062439,0.3291561603546142,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298522949219,0.8962351083755493,0.495666891336441,0.4728271067142486,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.8802339434623718,0.4698559045791626,0.3313282132148742,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.8577598929405212,0.4344199895858764,0.4152353405952453,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.7483287453651428,0.2842433154582977,1.2988110780715942,284.6298217773437,284.95001220703125,294.52105712890625,289.8121337890625,294.5227355957031,296.9907531738281,286.6269836425781,1.0,0.6466843485832214,1.0,1.0,0.0,1.0,-3.419478178024292,3.419468879699707,9.401121133123524e-06,2.641167163848877,0.9449537992477416,0.9449537992477416,0.0,191.94493103027344,190.0,34820.43359375,-0.0,3407.560302734375,1.0,283.1499938964844,285.4612731933594,292.8034973144531,295.1037292480469,313.1779479980469,299.9701538085937,283.1499938964844,31919.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847355306148529,1.0,0.0,0.0,3.607110023498535,3.607132911682129,8.681845997671189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5580.5263671875,0.0,1455.7989501953125,1895.4371337890625,-0.0,2910.506103515625,0.8941278457641602,1.0,0.0,3.0,1.0,0.0
12331380,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54791259765625,0.8018230199813843,0.3574255108833313,0.3258019089698791,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.8875212073326111,0.4911129474639892,0.4687716364860534,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475158691406,0.8717164993286133,0.4654114842414856,0.3284059762954712,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.8498495817184448,0.4303820729255676,0.4116576015949249,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.7413036227226257,0.2811287343502044,1.2858729362487793,284.54742431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4186706542969,296.9799499511719,286.5445861816406,1.0,0.6441798210144043,1.0,1.0,0.0,1.0,-3.38718843460083,3.387179374694824,9.22469644137891e-06,2.616334915161133,0.9390152096748352,0.9390152096748352,0.0,195.1330108642578,193.0,34282.3828125,-0.0,3350.991943359375,1.0,283.1499938964844,285.3948059082031,292.7104187011719,294.97857666015625,313.1779479980469,299.9701538085937,283.1499938964844,33153.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450084924697876,1.0,0.0,0.0,3.656371593475342,3.656395196914673,8.920598020267789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5522.38720703125,0.0,1518.9364013671875,1895.4371337890625,-0.0,2888.54345703125,0.906642496585846,1.0,0.0,3.0,1.0,0.0
12331440,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54791259765625,0.8018230199813843,0.3574255108833313,0.3258019089698791,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.8875212073326111,0.4911129474639892,0.4687716364860534,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475158691406,0.8717164993286133,0.4654114842414856,0.3284059762954712,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.8498495817184448,0.4303820729255676,0.4116576015949249,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.7413036227226257,0.2811287343502044,1.2858729362487793,284.54742431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4186706542969,296.9799499511719,286.5445861816406,1.0,0.6441798210144043,1.0,1.0,0.0,1.0,-3.38718843460083,3.387179374694824,9.22469644137891e-06,2.616334915161133,0.9390152096748352,0.9390152096748352,0.0,195.1330108642578,193.0,34282.3828125,-0.0,3350.991943359375,1.0,283.1499938964844,285.3948059082031,292.7104187011719,294.97857666015625,313.1779479980469,299.9701538085937,283.1499938964844,33153.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450084924697876,1.0,0.0,0.0,3.656371593475342,3.656395196914673,8.920598020267789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5522.38720703125,0.0,1518.9364013671875,1895.4371337890625,-0.0,2888.54345703125,0.906642496585846,1.0,0.0,3.0,1.0,0.0
12331500,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.505126953125,0.7977520227432251,0.3554128408432007,0.3241035938262939,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.504638671875,0.883274495601654,0.4887980222702026,0.4667094349861145,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50469970703125,0.8675877451896667,0.4631533026695251,0.3269209265708923,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048217773437,0.8460288643836975,0.4283262491226196,0.4098350405693054,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.505615234375,0.7379010915756226,0.2795438468456268,1.2792816162109375,284.5046081542969,284.95001220703125,294.3638000488281,289.67633056640625,294.3655700683594,296.9747619628906,286.5016174316406,1.0,0.6428982019424438,1.0,1.0,0.0,1.0,-3.370760917663574,3.3707516193389893,9.135582331509797e-06,2.6037018299102783,0.93561589717865,0.93561589717865,0.0,196.71408081054688,193.0,34020.640625,-0.0,3322.31201171875,1.0,283.1499938964844,285.3597106933594,292.6631164550781,294.9151306152344,313.1779479980469,299.9701538085937,283.1499938964844,33917.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843616247177124,1.0,0.0,0.0,3.686512708663941,3.6865365505218506,9.068276085599792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5494.00390625,0.0,1558.4345703125,1895.4371337890625,-0.0,2875.519775390625,0.9114823341369628,1.0,0.0,3.0,1.0,0.0
12331560,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674377441406,0.7937223315238953,0.3533874154090881,0.3223880529403686,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46697998046875,0.8790926933288574,0.4864616096019745,0.4646215736865997,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.8635352253913879,0.4608753323554992,0.3254176676273346,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.8422823548316956,0.4262492060661316,0.4079877138137817,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678649902344,0.7345535755157471,0.277942955493927,1.2726037502288818,284.4669494628906,284.95001220703125,294.3100891113281,289.6297912597656,294.3118896484375,296.96978759765625,286.46417236328125,1.0,0.6415978074073792,1.0,1.0,0.0,1.0,-3.3541259765625,3.354116916656494,9.045782462635543e-06,2.590908527374268,0.9320167303085328,0.9320167303085328,0.0,198.2917938232422,196.0,33702.50390625,-0.0,3293.36767578125,1.0,283.1499938964844,285.3309020996094,292.61480712890625,294.8481140136719,313.1779479980469,299.9701538085937,283.04998779296875,34397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420318365097046,1.0,0.0,0.0,3.699643611907959,3.6996679306030273,9.13299231797282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5558.1923828125,0.0,1576.950439453125,1895.4371337890625,-0.0,2860.704345703125,0.9167916178703308,1.0,0.0,3.0,1.0,0.0
12331620,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.7854698300361633,0.3490239977836609,0.3187702298164367,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355407714844,0.870612621307373,0.481466680765152,0.4602368772029876,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33563232421875,0.8553438186645508,0.4559827744960785,0.3222505748271942,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.8347063064575195,0.4218016266822815,0.4041021168231964,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.7277354001998901,0.274529755115509,1.2586095333099363,284.3355407714844,284.95001220703125,294.2010192871094,289.53521728515625,294.202880859375,296.95867919921875,286.3324890136719,1.0,0.6388841867446899,1.0,1.0,0.0,1.0,-3.3191940784454346,3.319185256958008,8.858720320858993e-06,2.5640697479248047,0.9228403568267822,0.9228403568267822,0.0,201.5957946777344,199.0,33489.3125,-0.0,3233.28466796875,1.0,283.052490234375,285.2052917480469,292.5355834960937,294.7660217285156,313.1779479980469,299.9701538085937,282.75,35513.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433459997177124,1.0,0.0,0.0,3.725304365158081,3.725328922271729,9.260123761123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5733.88671875,0.0,1614.8614501953125,1895.4371337890625,-0.0,2872.9921875,0.9216973185539246,1.0,0.0,3.0,1.0,0.0
12331680,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.7854698300361633,0.3490239977836609,0.3187702298164367,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355407714844,0.870612621307373,0.481466680765152,0.4602368772029876,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33563232421875,0.8553438186645508,0.4559827744960785,0.3222505748271942,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.8347063064575195,0.4218016266822815,0.4041021168231964,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.7277354001998901,0.274529755115509,1.2586095333099363,284.3355407714844,284.95001220703125,294.2010192871094,289.53521728515625,294.202880859375,296.95867919921875,286.3324890136719,1.0,0.6388841867446899,1.0,1.0,0.0,1.0,-3.3191940784454346,3.319185256958008,8.858720320858993e-06,2.5640697479248047,0.9228403568267822,0.9228403568267822,0.0,201.5957946777344,199.0,33489.3125,-0.0,3233.28466796875,1.0,283.052490234375,285.2052917480469,292.5355834960937,294.7660217285156,313.1779479980469,299.9701538085937,282.75,35513.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433459997177124,1.0,0.0,0.0,3.725304365158081,3.725328922271729,9.260123761123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5733.88671875,0.0,1614.8614501953125,1895.4371337890625,-0.0,2872.9921875,0.9216973185539246,1.0,0.0,3.0,1.0,0.0
12331740,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.7763150930404663,0.3438310027122497,0.314561128616333,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.8613627552986145,0.4756273925304413,0.4552188515663147,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.8464208841323853,0.4502130448818207,0.3185954689979553,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.8263924717903137,0.4165845215320587,0.3996412754058838,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.7201054096221924,0.2705390751361847,1.24261474609375,284.09552001953125,285.0240783691406,294.0902404785156,289.4390563964844,294.0921630859375,296.9432983398437,286.0918884277344,1.0,0.635805606842041,1.0,1.0,0.0,1.0,-3.27911114692688,3.279102563858032,8.64653611643007e-06,2.533294200897217,0.908302128314972,0.908302128314972,0.0,205.3904571533203,187.0,34056.015625,-0.0,3165.59765625,1.0,282.757568359375,284.9545593261719,292.47772216796875,294.76617431640625,313.1779479980469,299.9701538085937,282.45001220703125,36368.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546461462974548,1.0,0.0,0.0,3.714189767837525,3.714214563369751,9.204950970342908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5777.388671875,0.0,1608.570068359375,1895.4371337890625,-0.0,2978.80517578125,0.9197835922241212,1.0,0.0,3.0,1.0,0.0
12331800,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.7763150930404663,0.3438310027122497,0.314561128616333,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.8613627552986145,0.4756273925304413,0.4552188515663147,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.8464208841323853,0.4502130448818207,0.3185954689979553,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.8263924717903137,0.4165845215320587,0.3996412754058838,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.7201054096221924,0.2705390751361847,1.24261474609375,284.09552001953125,285.0240783691406,294.0902404785156,289.4390563964844,294.0921630859375,296.9432983398437,286.0918884277344,1.0,0.635805606842041,1.0,1.0,0.0,1.0,-3.27911114692688,3.279102563858032,8.64653611643007e-06,2.533294200897217,0.908302128314972,0.908302128314972,0.0,205.3904571533203,187.0,34056.015625,-0.0,3165.59765625,1.0,282.757568359375,284.9545593261719,292.47772216796875,294.76617431640625,313.1779479980469,299.9701538085937,282.45001220703125,36368.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546461462974548,1.0,0.0,0.0,3.714189767837525,3.714214563369751,9.204950970342908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5777.388671875,0.0,1608.570068359375,1895.4371337890625,-0.0,2978.80517578125,0.9197835922241212,1.0,0.0,3.0,1.0,0.0
12331860,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7725124359130859,0.3380422592163086,0.3094788491725921,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.8581115007400513,0.4691028892993927,0.4492199122905731,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8431777358055115,0.4437735378742218,0.3142157793045044,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.8233675956726074,0.4107282161712646,0.3942537903785705,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.7168452739715576,0.2660193145275116,1.2228546142578125,283.8540344238281,285.1629943847656,293.97821044921875,289.34185791015625,293.9801940917969,296.9245910644531,285.8505554199219,1.0,0.6278635859489441,1.0,1.0,0.0,1.0,-3.230288505554199,3.2302801609039307,8.391404662688728e-06,2.495746374130249,0.8880048990249634,0.8880048990249634,0.0,202.81246948242188,175.0,34493.37109375,-0.0,3045.220703125,1.0,282.45782470703125,284.70855712890625,292.38397216796875,294.70880126953125,313.1779479980469,299.9701538085937,282.75,37225.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662670254707336,1.0,0.0,0.0,3.671011686325073,3.6710362434387207,8.992176390165696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5206.5322265625,0.0,1565.8951416015625,1895.4371337890625,-0.0,3087.79150390625,0.9107123613357544,1.0,0.0,3.0,1.0,0.0
12331920,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7725124359130859,0.3380422592163086,0.3094788491725921,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.8581115007400513,0.4691028892993927,0.4492199122905731,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8431777358055115,0.4437735378742218,0.3142157793045044,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.8233675956726074,0.4107282161712646,0.3942537903785705,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.7168452739715576,0.2660193145275116,1.2228546142578125,283.8540344238281,285.1629943847656,293.97821044921875,289.34185791015625,293.9801940917969,296.9245910644531,285.8505554199219,1.0,0.6278635859489441,1.0,1.0,0.0,1.0,-3.230288505554199,3.2302801609039307,8.391404662688728e-06,2.495746374130249,0.8880048990249634,0.8880048990249634,0.0,202.81246948242188,175.0,34493.37109375,-0.0,3045.220703125,1.0,282.45782470703125,284.70855712890625,292.38397216796875,294.70880126953125,313.1779479980469,299.9701538085937,282.75,37225.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662670254707336,1.0,0.0,0.0,3.671011686325073,3.6710362434387207,8.992176390165696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5206.5322265625,0.0,1565.8951416015625,1895.4371337890625,-0.0,3087.79150390625,0.9107123613357544,1.0,0.0,3.0,1.0,0.0
12331980,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7742494344711304,0.3337254226207733,0.3049433529376983,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8606215119361877,0.4638522267341614,0.4436253607273102,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8454856276512146,0.4387558698654175,0.3102156221866607,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8255404829978943,0.405996024608612,0.3891860246658325,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7181207537651062,0.2622576355934143,1.2036116123199463,283.9697265625,285.3028564453125,293.8654479980469,289.244140625,293.867431640625,296.91552734375,285.9690856933594,1.0,0.6177889108657837,1.0,1.0,0.0,1.0,-3.184051752090454,3.1840436458587646,8.152633199642878e-06,2.459914445877075,0.8702930212020874,0.8702930212020874,0.0,195.23326110839844,163.0,32161.466796875,-0.0,2906.1845703125,1.0,282.7421264648437,284.87109375,292.16162109375,294.2889099121094,313.1779479980469,299.9701538085937,283.04998779296875,37693.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455756306648254,1.0,0.0,0.0,3.6085054874420166,3.608529567718506,8.688564889780537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4991.291015625,0.0,1500.016357421875,1895.4371337890625,-0.0,2893.85009765625,0.8971404433250427,1.0,0.0,3.0,1.0,0.0
12332040,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7742494344711304,0.3337254226207733,0.3049433529376983,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8606215119361877,0.4638522267341614,0.4436253607273102,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8454856276512146,0.4387558698654175,0.3102156221866607,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8255404829978943,0.405996024608612,0.3891860246658325,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7181207537651062,0.2622576355934143,1.2036116123199463,283.9697265625,285.3028564453125,293.8654479980469,289.244140625,293.867431640625,296.91552734375,285.9690856933594,1.0,0.6177889108657837,1.0,1.0,0.0,1.0,-3.184051752090454,3.1840436458587646,8.152633199642878e-06,2.459914445877075,0.8702930212020874,0.8702930212020874,0.0,195.23326110839844,163.0,32161.466796875,-0.0,2906.1845703125,1.0,282.7421264648437,284.87109375,292.16162109375,294.2889099121094,313.1779479980469,299.9701538085937,283.04998779296875,37693.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455756306648254,1.0,0.0,0.0,3.6085054874420166,3.608529567718506,8.688564889780537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4991.291015625,0.0,1500.016357421875,1895.4371337890625,-0.0,2893.85009765625,0.8971404433250427,1.0,0.0,3.0,1.0,0.0
12332100,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.7772699594497681,0.3321412205696106,0.3031921684741974,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.8640673756599426,0.461787611246109,0.4413375556468963,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.848755955696106,0.436825156211853,0.3086141347885132,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.828596830368042,0.4041461944580078,0.3871115744113922,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.7205298542976379,0.2607918381690979,1.19560968875885,284.07989501953125,285.3729553222656,293.80889892578125,289.1952514648437,293.8109130859375,296.91558837890625,286.0856018066406,1.0,0.6125259399414062,1.0,1.0,0.0,1.0,-3.1651482582092285,3.165140151977539,8.056051228777505e-06,2.4452831745147705,0.8620319962501526,0.8620319962501526,0.0,190.09353637695312,163.0,30577.953125,-0.0,2839.345458984375,1.0,282.99725341796875,285.02593994140625,292.05694580078125,294.0328063964844,313.1779479980469,299.9701538085937,283.04998779296875,37850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288668394088745,1.0,0.0,0.0,3.572296380996704,3.572319984436035,8.515071385772899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5070.40771484375,0.0,1461.9735107421875,1895.4371337890625,-0.0,2737.899658203125,0.8892462253570557,1.0,0.0,3.0,1.0,0.0
12332160,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7815202474594116,0.3308195471763611,0.3017477691173553,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.8687855005264282,0.4599974453449249,0.439371645450592,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.8532552719116211,0.4351641833782196,0.3072557151317596,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.8327752351760864,0.4025523364543915,0.3853317201137543,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7239219546318054,0.2595558762550354,1.1887402534484863,284.1073913574219,285.44305419921875,293.7523803710937,289.1464233398437,293.75439453125,296.9180908203125,286.1071472167969,1.0,0.6072705388069153,1.0,1.0,0.0,1.0,-3.14901065826416,3.1490025520324707,7.974084837769624e-06,2.432804584503174,0.8527421951293945,0.8527421951293945,0.0,184.3777313232422,151.0,29967.94921875,-0.0,2775.723388671875,1.0,283.041259765625,285.0660705566406,292.01910400390625,293.9898376464844,313.1779479980469,299.9701538085937,283.1499938964844,38015.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162741661071777,1.0,0.0,0.0,3.533702850341797,3.5337259769439697,8.332078209605243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4990.9208984375,0.0,1422.1917724609375,1895.4371337890625,-0.0,2621.087646484375,0.8787671327590942,1.0,0.0,3.0,1.0,0.0
12332220,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.7914746999740601,0.328094482421875,0.2989468872547149,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.8799082636833191,0.4564067125320434,0.4355988502502441,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8638720512390137,0.431771457195282,0.3046171963214874,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8426127433776855,0.3993696570396423,0.3819337487220764,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.7319290637969971,0.2572084069252014,1.17613685131073,284.1462707519531,285.5830078125,293.6394958496094,289.0491943359375,293.6415405273437,296.92388916015625,286.1456298828125,1.0,0.5967150926589966,1.0,1.0,0.0,1.0,-3.118695020675659,3.118687152862549,7.82148345024325e-06,2.409463167190552,0.8330222964286804,0.8330222964286804,0.0,172.62680053710938,139.0,28592.43359375,-0.0,2652.429931640625,1.0,283.1465759277344,285.1400451660156,291.9560546875,293.854248046875,313.1779479980469,299.9701538085937,283.1499938964844,38001.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968624234199524,1.0,0.0,0.0,3.4264559745788574,3.426478385925293,7.83400082582375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4981.96337890625,0.0,1312.45654296875,1895.4371337890625,-0.0,2442.774169921875,0.8536655902862549,1.0,0.0,3.0,1.0,0.0
12332280,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.7914746999740601,0.328094482421875,0.2989468872547149,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.8799082636833191,0.4564067125320434,0.4355988502502441,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8638720512390137,0.431771457195282,0.3046171963214874,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8426127433776855,0.3993696570396423,0.3819337487220764,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.7319290637969971,0.2572084069252014,1.17613685131073,284.1462707519531,285.5830078125,293.6394958496094,289.0491943359375,293.6415405273437,296.92388916015625,286.1456298828125,1.0,0.5967150926589966,1.0,1.0,0.0,1.0,-3.118695020675659,3.118687152862549,7.82148345024325e-06,2.409463167190552,0.8330222964286804,0.8330222964286804,0.0,172.62680053710938,139.0,28592.43359375,-0.0,2652.429931640625,1.0,283.1465759277344,285.1400451660156,291.9560546875,293.854248046875,313.1779479980469,299.9701538085937,283.1499938964844,38001.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968624234199524,1.0,0.0,0.0,3.4264559745788574,3.426478385925293,7.83400082582375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4981.96337890625,0.0,1312.45654296875,1895.4371337890625,-0.0,2442.774169921875,0.8536655902862549,1.0,0.0,3.0,1.0,0.0
