time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332340,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8024370670318604,0.3250834941864013,0.2959449887275696,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8923632502555847,0.4525574445724487,0.4316574037075043,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8758284449577332,0.4280880689620971,0.3018222451210022,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.8537315130233765,0.3959591388702392,0.3783920705318451,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.7409245371818542,0.2547802031040191,1.1635221242904663,284.1361389160156,285.7221069335937,293.52734375,288.9530029296875,293.52935791015625,296.9281921386719,286.1354675292969,1.0,0.5859854221343994,1.0,1.0,0.0,1.0,-3.087564468383789,3.087556838989258,7.666354576940648e-06,2.3855111598968506,0.8108954429626465,0.8108954429626465,0.0,161.0164794921875,127.0,27580.390625,-0.0,2530.530029296875,1.0,283.1498718261719,285.15496826171875,291.8955993652344,293.74853515625,313.1779479980469,299.9701538085937,283.1499938964844,37697.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859487533569336,1.0,0.0,0.0,3.286479949951172,3.286500930786133,7.20701279988134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4912.81787109375,0.0,1176.529541015625,1895.4371337890625,-0.0,2343.711669921875,0.8220635652542114,1.0,0.0,3.0,1.0,0.0
12332400,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8024370670318604,0.3250834941864013,0.2959449887275696,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8923632502555847,0.4525574445724487,0.4316574037075043,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8758284449577332,0.4280880689620971,0.3018222451210022,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.8537315130233765,0.3959591388702392,0.3783920705318451,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.7409245371818542,0.2547802031040191,1.1635221242904663,284.1361389160156,285.7221069335937,293.52734375,288.9530029296875,293.52935791015625,296.9281921386719,286.1354675292969,1.0,0.5859854221343994,1.0,1.0,0.0,1.0,-3.087564468383789,3.087556838989258,7.666354576940648e-06,2.3855111598968506,0.8108954429626465,0.8108954429626465,0.0,161.0164794921875,127.0,27580.390625,-0.0,2530.530029296875,1.0,283.1498718261719,285.15496826171875,291.8955993652344,293.74853515625,313.1779479980469,299.9701538085937,283.1499938964844,37697.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859487533569336,1.0,0.0,0.0,3.286479949951172,3.286500930786133,7.20701279988134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4912.81787109375,0.0,1176.529541015625,1895.4371337890625,-0.0,2343.711669921875,0.8220635652542114,1.0,0.0,3.0,1.0,0.0
12332460,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.8142955303192139,0.3219301104545593,0.2927651703357696,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.9064167141914368,0.4485449492931366,0.4275184571743011,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8893969655036926,0.4242617487907409,0.2988873720169067,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8664726614952087,0.3923959732055664,0.3746698796749115,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.7512187361717224,0.2522614002227783,1.1504381895065308,284.1333923339844,285.8597412109375,293.41632080078125,288.8583679199219,293.4183654785156,296.9310607910156,286.13311767578125,1.0,0.574996829032898,1.0,1.0,0.0,1.0,-3.0550332069396973,3.055025815963745,7.505809207941638e-06,2.360441207885742,0.786944568157196,0.786944568157196,0.0,149.52503967285156,115.0,26523.623046875,-0.0,2408.920654296875,1.0,283.1499938964844,285.1787414550781,291.8067626953125,293.6029357910156,313.1779479980469,299.9701538085937,283.1499938964844,37230.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759609818458557,1.0,0.0,0.0,3.1222853660583496,3.122304916381836,6.504868679257925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4831.64208984375,0.0,1029.36962890625,1895.4371337890625,-0.0,2253.953369140625,0.7851954102516174,1.0,0.0,3.0,1.0,0.0
12332520,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.8142955303192139,0.3219301104545593,0.2927651703357696,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.9064167141914368,0.4485449492931366,0.4275184571743011,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8893969655036926,0.4242617487907409,0.2988873720169067,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8664726614952087,0.3923959732055664,0.3746698796749115,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.7512187361717224,0.2522614002227783,1.1504381895065308,284.1333923339844,285.8597412109375,293.41632080078125,288.8583679199219,293.4183654785156,296.9310607910156,286.13311767578125,1.0,0.574996829032898,1.0,1.0,0.0,1.0,-3.0550332069396973,3.055025815963745,7.505809207941638e-06,2.360441207885742,0.786944568157196,0.786944568157196,0.0,149.52503967285156,115.0,26523.623046875,-0.0,2408.920654296875,1.0,283.1499938964844,285.1787414550781,291.8067626953125,293.6029357910156,313.1779479980469,299.9701538085937,283.1499938964844,37230.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759609818458557,1.0,0.0,0.0,3.1222853660583496,3.122304916381836,6.504868679257925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4831.64208984375,0.0,1029.36962890625,1895.4371337890625,-0.0,2253.953369140625,0.7851954102516174,1.0,0.0,3.0,1.0,0.0
12332580,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.8274690508842468,0.3188093900680542,0.2895809412002563,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.9245303273200988,0.4445334672927856,0.4233455061912536,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.9055375456809998,0.4204654991626739,0.2959488332271576,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.8818193674087524,0.388826310634613,0.3709096908569336,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.7637326121330261,0.249745100736618,1.1372551918029783,284.1419372558594,285.9953308105469,293.3070068359375,288.7657775878906,293.3090209960937,296.93359375,286.14215087890625,1.0,0.5637891292572021,1.0,1.0,0.0,1.0,-3.0222866535186768,3.022279500961304,7.345845460804412e-06,2.335174322128296,0.7613873481750488,0.7613873481750488,0.0,137.96597290039062,103.0,25421.69921875,-0.0,2288.976318359375,1.0,283.1499938964844,285.2152709960937,291.70654296875,293.43817138671875,313.1779479980469,299.9701538085937,283.1499938964844,36642.515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642008066177368,1.0,0.0,0.0,2.938019275665283,2.938037157058716,5.759736723121023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4746.2158203125,0.0,879.8081665039062,1895.4371337890625,-0.0,2149.518310546875,0.7441065311431885,1.0,0.0,3.0,1.0,0.0
12332640,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.8274690508842468,0.3188093900680542,0.2895809412002563,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.9245303273200988,0.4445334672927856,0.4233455061912536,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.9055375456809998,0.4204654991626739,0.2959488332271576,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.8818193674087524,0.388826310634613,0.3709096908569336,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.7637326121330261,0.249745100736618,1.1372551918029783,284.1419372558594,285.9953308105469,293.3070068359375,288.7657775878906,293.3090209960937,296.93359375,286.14215087890625,1.0,0.5637891292572021,1.0,1.0,0.0,1.0,-3.0222866535186768,3.022279500961304,7.345845460804412e-06,2.335174322128296,0.7613873481750488,0.7613873481750488,0.0,137.96597290039062,103.0,25421.69921875,-0.0,2288.976318359375,1.0,283.1499938964844,285.2152709960937,291.70654296875,293.43817138671875,313.1779479980469,299.9701538085937,283.1499938964844,36642.515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642008066177368,1.0,0.0,0.0,2.938019275665283,2.938037157058716,5.759736723121023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4746.2158203125,0.0,879.8081665039062,1895.4371337890625,-0.0,2149.518310546875,0.7441065311431885,1.0,0.0,3.0,1.0,0.0
12332700,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8350018262863159,0.3172876834869385,0.2880133688449859,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.935255527496338,0.4425562024116516,0.4212747514247894,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.9155183434486388,0.4186013340950012,0.2944958209991455,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8907650113105774,0.3870649337768554,0.369041383266449,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.7711201310157776,0.2485079914331436,1.130718231201172,284.15313720703125,286.0621643066406,293.2530822753906,288.7204284667969,293.2550964355469,296.9349365234375,286.15380859375,1.0,0.5581211447715759,1.0,1.0,0.0,1.0,-3.006061315536499,3.006054162979126,7.267203272931511e-06,2.322646141052246,0.7481029629707336,0.7481029629707336,0.0,132.1457977294922,103.0,24833.927734375,-0.0,2229.96728515625,1.0,283.1499938964844,285.2415771484375,291.6556701660156,293.3521728515625,313.1779479980469,299.9701538085937,283.1499938964844,36125.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574580907821655,1.0,0.0,0.0,2.832512855529785,2.8325297832489014,5.353491587811732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4701.5830078125,0.0,800.3944091796875,1895.4371337890625,-0.0,2090.314453125,0.7233270406723022,1.0,0.0,3.0,1.0,0.0
12332760,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.8434770703315735,0.3157980144023895,0.2864748239517212,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629638671875,0.946936309337616,0.4406056106090545,0.4192285537719726,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629333496094,0.9271312355995178,0.4167661368846893,0.2930631041526794,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.9007448554039,0.385326623916626,0.3671939074993133,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.7794549465179443,0.2472918927669525,1.1242660284042358,284.1629638671875,286.1282653808594,293.1997985839844,288.67578125,293.2017822265625,296.9364318847656,286.1636962890625,1.0,0.5524212718009949,1.0,1.0,0.0,1.0,-2.990051984786988,2.9900448322296143,7.1900130933499895e-06,2.310280561447144,0.7344338893890381,0.7344338893890381,0.0,126.29296112060548,91.0,24279.119140625,-0.0,2171.767822265625,1.0,283.1499938964844,285.26568603515625,291.60595703125,293.2681884765625,313.1779479980469,299.9701538085937,283.1499938964844,35941.96484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502114176750183,1.0,0.0,0.0,2.7373220920562744,2.7373383045196533,4.999714064979344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4659.87158203125,0.0,734.7437133789062,1895.4371337890625,-0.0,2027.28076171875,0.6997337937355042,1.0,0.0,3.0,1.0,0.0
12332820,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.8643044233322144,0.3129383325576782,0.2834890782833099,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19842529296875,0.9723083972930908,0.4368107616901397,0.4152186214923858,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.95424884557724,0.4132086038589477,0.2902631163597107,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983337402344,0.92646062374115,0.3819432854652405,0.3635703921318054,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.7995480298995972,0.2449417561292648,1.1116639375686646,284.19842529296875,286.2579345703125,293.09521484375,288.5888671875,293.09716796875,296.9399108886719,286.1997985839844,1.0,0.540947675704956,1.0,1.0,0.0,1.0,-2.958770751953125,2.958763599395752,7.0403461904788855e-06,2.286104917526245,0.7063443064689636,0.7063443064689636,0.0,114.5111083984375,94.0,23187.638671875,-0.0,2057.99658203125,1.0,283.1499938964844,285.3388671875,291.5101928710937,293.1027526855469,313.1779479980469,299.9701538085937,283.1499938964844,35113.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343685626983643,1.0,0.0,0.0,2.524333000183105,2.5243475437164307,4.2519351950431883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4578.43408203125,0.0,599.76123046875,1895.4371337890625,-0.0,1891.8138427734373,0.6531137824058533,1.0,0.0,3.0,1.0,0.0
12332880,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.8643044233322144,0.3129383325576782,0.2834890782833099,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19842529296875,0.9723083972930908,0.4368107616901397,0.4152186214923858,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.95424884557724,0.4132086038589477,0.2902631163597107,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983337402344,0.92646062374115,0.3819432854652405,0.3635703921318054,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.7995480298995972,0.2449417561292648,1.1116639375686646,284.19842529296875,286.2579345703125,293.09521484375,288.5888671875,293.09716796875,296.9399108886719,286.1997985839844,1.0,0.540947675704956,1.0,1.0,0.0,1.0,-2.958770751953125,2.958763599395752,7.0403461904788855e-06,2.286104917526245,0.7063443064689636,0.7063443064689636,0.0,114.5111083984375,94.0,23187.638671875,-0.0,2057.99658203125,1.0,283.1499938964844,285.3388671875,291.5101928710937,293.1027526855469,313.1779479980469,299.9701538085937,283.1499938964844,35113.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343685626983643,1.0,0.0,0.0,2.524333000183105,2.5243475437164307,4.2519351950431883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4578.43408203125,0.0,599.76123046875,1895.4371337890625,-0.0,1891.8138427734373,0.6531137824058533,1.0,0.0,3.0,1.0,0.0
12332940,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.8741719722747803,0.310240626335144,0.2808705270290375,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.982539176940918,0.4331733882427215,0.4115856885910034,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.9657772779464722,0.4098133742809295,0.2877459824085235,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9388061165809632,0.3786981701850891,0.3603067100048065,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.808647632598877,0.2427112013101577,1.10069477558136,284.2496032714844,286.3837585449219,292.9937438964844,288.5055236816406,292.99566650390625,296.9441223144531,286.2516784667969,1.0,0.5339748859405518,1.0,1.0,0.0,1.0,-2.931117057800293,2.931110143661499,6.9092361627554055e-06,2.2646846771240234,0.6773880124092102,0.6773880124092102,0.0,108.75618743896484,97.0,22097.35546875,-0.0,1982.6063232421875,1.0,283.1499938964844,285.4330139160156,291.4217834472656,292.9462280273437,313.1779479980469,299.9701538085937,283.1499938964844,34136.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175607681274414,1.0,0.0,0.0,2.3040518760681152,2.304064989089966,3.5422388577899255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4500.35791015625,0.0,479.1217651367188,1895.4371337890625,-0.0,1751.9989013671875,0.605456531047821,1.0,0.0,3.0,1.0,0.0
12333000,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.8741719722747803,0.310240626335144,0.2808705270290375,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.982539176940918,0.4331733882427215,0.4115856885910034,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.9657772779464722,0.4098133742809295,0.2877459824085235,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9388061165809632,0.3786981701850891,0.3603067100048065,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.808647632598877,0.2427112013101577,1.10069477558136,284.2496032714844,286.3837585449219,292.9937438964844,288.5055236816406,292.99566650390625,296.9441223144531,286.2516784667969,1.0,0.5339748859405518,1.0,1.0,0.0,1.0,-2.931117057800293,2.931110143661499,6.9092361627554055e-06,2.2646846771240234,0.6773880124092102,0.6773880124092102,0.0,108.75618743896484,97.0,22097.35546875,-0.0,1982.6063232421875,1.0,283.1499938964844,285.4330139160156,291.4217834472656,292.9462280273437,313.1779479980469,299.9701538085937,283.1499938964844,34136.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175607681274414,1.0,0.0,0.0,2.3040518760681152,2.304064989089966,3.5422388577899255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4500.35791015625,0.0,479.1217651367188,1895.4371337890625,-0.0,1751.9989013671875,0.605456531047821,1.0,0.0,3.0,1.0,0.0
12333060,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.8749405145645142,0.3076882660388946,0.278514415025711,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.9833482503890992,0.4296900331974029,0.4082353413105011,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168029785156,0.9667389392852784,0.4065738618373871,0.2854390144348144,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31671142578125,0.9397639632225036,0.3755851984024048,0.3573058843612671,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.809199333190918,0.2405866086483001,1.0908669233322144,284.31689453125,286.505126953125,292.8958740234375,288.42633056640625,292.8977355957031,296.9488830566406,286.3196105957031,1.0,0.5293694138526917,1.0,1.0,0.0,1.0,-2.906062126159668,2.906055212020874,6.791551641072147e-06,2.245295286178589,0.6478498578071594,0.6478498578071594,0.0,106.6543426513672,100.0,20982.326171875,-0.0,1930.8643798828125,1.0,283.1499938964844,285.5461730957031,291.3378295898437,292.7936706542969,313.1779479980469,299.9701538085937,283.1499938964844,32999.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699845552444458,1.0,0.0,0.0,2.082213878631592,2.082225561141968,2.892971053825022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4423.62158203125,0.0,375.4773559570313,1895.4371337890625,-0.0,1609.534423828125,0.5580999851226807,1.0,0.0,3.0,1.0,0.0
12333120,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.8749405145645142,0.3076882660388946,0.278514415025711,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.9833482503890992,0.4296900331974029,0.4082353413105011,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168029785156,0.9667389392852784,0.4065738618373871,0.2854390144348144,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31671142578125,0.9397639632225036,0.3755851984024048,0.3573058843612671,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.809199333190918,0.2405866086483001,1.0908669233322144,284.31689453125,286.505126953125,292.8958740234375,288.42633056640625,292.8977355957031,296.9488830566406,286.3196105957031,1.0,0.5293694138526917,1.0,1.0,0.0,1.0,-2.906062126159668,2.906055212020874,6.791551641072147e-06,2.245295286178589,0.6478498578071594,0.6478498578071594,0.0,106.6543426513672,100.0,20982.326171875,-0.0,1930.8643798828125,1.0,283.1499938964844,285.5461730957031,291.3378295898437,292.7936706542969,313.1779479980469,299.9701538085937,283.1499938964844,32999.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699845552444458,1.0,0.0,0.0,2.082213878631592,2.082225561141968,2.892971053825022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4423.62158203125,0.0,375.4773559570313,1895.4371337890625,-0.0,1609.534423828125,0.5580999851226807,1.0,0.0,3.0,1.0,0.0
12333180,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.8704851865768433,0.3052997291088104,0.2763707637786865,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.9789953231811525,0.4263780415058136,0.40511554479599,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994140625,0.961855947971344,0.403508186340332,0.2833039760589599,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9342535734176636,0.3726203441619873,0.3545142412185669,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.8049371838569641,0.2385797798633575,1.0819019079208374,284.3995056152344,286.6214294433594,292.8020935058594,288.3517150878906,292.8038635253906,296.9541931152344,286.4028625488281,1.0,0.5262446403503418,1.0,1.0,0.0,1.0,-2.883035898208618,2.883029222488404,6.684274922008626e-06,2.22747015953064,0.6179998517036438,0.6179998517036438,0.0,106.5264892578125,103.0,19844.416015625,-0.0,1892.895751953125,1.0,283.1499938964844,285.6776123046875,291.2573547363281,292.6434936523437,313.1779479980469,299.9701538085937,283.1499938964844,31703.859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809602975845337,1.0,0.0,0.0,1.8647109270095823,1.864721179008484,2.320151963886019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4348.1103515625,0.0,289.7005920410156,1895.4371337890625,-0.0,1463.857666015625,0.5123741626739502,1.0,0.0,3.0,1.0,0.0
12333240,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.8704851865768433,0.3052997291088104,0.2763707637786865,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.9789953231811525,0.4263780415058136,0.40511554479599,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994140625,0.961855947971344,0.403508186340332,0.2833039760589599,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9342535734176636,0.3726203441619873,0.3545142412185669,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.8049371838569641,0.2385797798633575,1.0819019079208374,284.3995056152344,286.6214294433594,292.8020935058594,288.3517150878906,292.8038635253906,296.9541931152344,286.4028625488281,1.0,0.5262446403503418,1.0,1.0,0.0,1.0,-2.883035898208618,2.883029222488404,6.684274922008626e-06,2.22747015953064,0.6179998517036438,0.6179998517036438,0.0,106.5264892578125,103.0,19844.416015625,-0.0,1892.895751953125,1.0,283.1499938964844,285.6776123046875,291.2573547363281,292.6434936523437,313.1779479980469,299.9701538085937,283.1499938964844,31703.859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809602975845337,1.0,0.0,0.0,1.8647109270095823,1.864721179008484,2.320151963886019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4348.1103515625,0.0,289.7005920410156,1895.4371337890625,-0.0,1463.857666015625,0.5123741626739502,1.0,0.0,3.0,1.0,0.0
12333300,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486389160156,0.867154598236084,0.3041727244853973,0.2753709852695465,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493713378906,0.9755688309669496,0.4247917830944061,0.4036338925361633,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44927978515625,0.9580392241477966,0.402046263217926,0.2822948694229126,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490966796875,0.9300649166107178,0.3711986243724823,0.3531887233257293,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.8017188310623169,0.2376249432563781,1.0777044296264648,284.44940185546875,286.677490234375,292.7568664550781,288.3163146972656,292.75860595703125,296.9570617675781,286.4534606933594,1.0,0.5250612497329712,1.0,1.0,0.0,1.0,-2.8722012042999268,2.872194528579712,6.634085366385989e-06,2.2190794944763184,0.6030821800231934,0.6030821800231934,0.0,106.92300415039062,103.0,19245.826171875,-0.0,1877.453125,1.0,283.1499938964844,285.75396728515625,291.2182312011719,292.5679626464844,313.1779479980469,299.9701538085937,283.1499938964844,30790.95703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709768772125244,1.0,0.0,0.0,1.753388524055481,1.753398060798645,2.0513969900548545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4309.326171875,0.0,250.7697906494141,1895.4371337890625,-0.0,1389.6712646484375,0.49168461561203,1.0,0.0,3.0,1.0,0.0
12333360,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.8634617328643799,0.303102970123291,0.2744267284870147,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.9716005921363832,0.4232638776302337,0.4022115767002105,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.953660786151886,0.4006442427635193,0.2813306748867035,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.9253679513931274,0.3698281347751617,0.3519160449504852,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013427734375,0.7981274127960205,0.2367106229066848,1.07371187210083,284.5030517578125,286.7320556640625,292.7128601074219,288.2822570800781,292.7145690917969,296.9601745605469,286.5077514648437,1.0,0.5240729451179504,1.0,1.0,0.0,1.0,-2.861868143081665,2.86186146736145,6.586388735740911e-06,2.211074113845825,0.588208019733429,0.588208019733429,0.0,107.51925659179688,106.0,18757.498046875,-0.0,1863.8848876953125,1.0,283.1499938964844,285.8320007324219,291.1813049316406,292.4976806640625,313.1779479980469,299.9701538085937,283.1499938964844,30267.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607191562652588,1.0,0.0,0.0,1.6571944952011108,1.6572035551071167,1.8324848838346963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4276.54296875,0.0,221.103744506836,1895.4371337890625,-0.0,1315.6258544921875,0.4694722294807434,1.0,0.0,3.0,1.0,0.0
12333420,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8557683229446411,0.3011920750141144,0.2727380096912384,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.9627387523651124,0.4204390943050384,0.3995788395404815,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.944063663482666,0.3980786204338074,0.2795635759830475,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.9155018925666808,0.3672915995121002,0.3495592772960663,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.7905443906784058,0.2350419014692306,1.0664408206939695,284.6324157714844,286.8364562988281,292.628662109375,288.21844482421875,292.6302795410156,296.9674072265625,286.6377258300781,1.0,0.5225818157196045,1.0,1.0,0.0,1.0,-2.842975616455078,2.8429691791534424,6.499599749076879e-06,2.196425199508667,0.5589924454689026,0.5589924454689026,0.0,109.08877563476562,109.0,17734.25390625,-0.0,1841.6192626953125,1.0,283.1499938964844,286.0137939453125,291.1145935058594,292.3657531738281,313.1779479980469,299.9701538085937,283.1499938964844,28717.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639841616153717,1.0,0.0,0.0,1.465255856513977,1.4652637243270874,1.432584753047195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4212.49609375,0.0,168.01754760742188,1895.4371337890625,-0.0,1172.2230224609375,0.4304156601428985,1.0,0.0,3.0,1.0,0.0
12333480,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8557683229446411,0.3011920750141144,0.2727380096912384,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.9627387523651124,0.4204390943050384,0.3995788395404815,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.944063663482666,0.3980786204338074,0.2795635759830475,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.9155018925666808,0.3672915995121002,0.3495592772960663,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.7905443906784058,0.2350419014692306,1.0664408206939695,284.6324157714844,286.8364562988281,292.628662109375,288.21844482421875,292.6302795410156,296.9674072265625,286.6377258300781,1.0,0.5225818157196045,1.0,1.0,0.0,1.0,-2.842975616455078,2.8429691791534424,6.499599749076879e-06,2.196425199508667,0.5589924454689026,0.5589924454689026,0.0,109.08877563476562,109.0,17734.25390625,-0.0,1841.6192626953125,1.0,283.1499938964844,286.0137939453125,291.1145935058594,292.3657531738281,313.1779479980469,299.9701538085937,283.1499938964844,28717.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639841616153717,1.0,0.0,0.0,1.465255856513977,1.4652637243270874,1.432584753047195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4212.49609375,0.0,168.01754760742188,1895.4371337890625,-0.0,1172.2230224609375,0.4304156601428985,1.0,0.0,3.0,1.0,0.0
12333540,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.8481931686401367,0.2995450496673584,0.2713037431240082,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742919921875,0.9532243609428406,0.4178895056247711,0.3972220122814178,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9340597987174988,0.3957918286323547,0.2780039012432098,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9059651494026184,0.3650002181529999,0.347449243068695,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.7829598188400269,0.2335735857486724,1.060127854347229,284.7742919921875,286.9339904785156,292.54998779296875,288.1607971191406,292.551513671875,296.9757080078125,286.78009033203125,1.0,0.521622896194458,1.0,1.0,0.0,1.0,-2.826418876647949,2.826412439346313,6.423998911486706e-06,2.1835803985595703,0.5305023789405823,0.5305023789405823,0.0,110.98625946044922,112.0,16717.025390625,-0.0,1824.8267822265625,1.0,283.1499938964844,286.2082214355469,291.0555419921875,292.24346923828125,313.1779479980469,299.9701538085937,283.1499938964844,27124.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187532544136047,1.0,0.0,0.0,1.2916446924209597,1.291651725769043,1.1132162569538197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4151.98974609375,0.0,127.82488250732422,1895.4371337890625,-0.0,1038.1378173828125,0.395643949508667,1.0,0.0,3.0,1.0,0.0
12333600,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.8481931686401367,0.2995450496673584,0.2713037431240082,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742919921875,0.9532243609428406,0.4178895056247711,0.3972220122814178,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9340597987174988,0.3957918286323547,0.2780039012432098,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9059651494026184,0.3650002181529999,0.347449243068695,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.7829598188400269,0.2335735857486724,1.060127854347229,284.7742919921875,286.9339904785156,292.54998779296875,288.1607971191406,292.551513671875,296.9757080078125,286.78009033203125,1.0,0.521622896194458,1.0,1.0,0.0,1.0,-2.826418876647949,2.826412439346313,6.423998911486706e-06,2.1835803985595703,0.5305023789405823,0.5305023789405823,0.0,110.98625946044922,112.0,16717.025390625,-0.0,1824.8267822265625,1.0,283.1499938964844,286.2082214355469,291.0555419921875,292.24346923828125,313.1779479980469,299.9701538085937,283.1499938964844,27124.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187532544136047,1.0,0.0,0.0,1.2916446924209597,1.291651725769043,1.1132162569538197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4151.98974609375,0.0,127.82488250732422,1895.4371337890625,-0.0,1038.1378173828125,0.395643949508667,1.0,0.0,3.0,1.0,0.0
12333660,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92388916015625,0.8409583568572998,0.2981263101100921,0.2700862288475036,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.9434522986412048,0.4155828654766083,0.3951060175895691,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248352050781,0.924148678779602,0.3937492370605469,0.2766233682632446,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.8972599506378174,0.3629252016544342,0.3455546498298645,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.775638222694397,0.2322853058576584,1.0546702146530151,284.9250183105469,287.0279235839844,292.4742431640625,288.1092529296875,292.47576904296875,296.9847412109375,286.9311218261719,1.0,0.5210900902748108,1.0,1.0,0.0,1.0,-2.8119144439697266,2.81190824508667,6.358123755489942e-06,2.17232346534729,0.502866804599762,0.502866804599762,0.0,113.10578918457033,115.0,15713.232421875,-0.0,1812.43994140625,1.0,283.1499938964844,286.4104919433594,291.0023193359375,292.1284484863281,313.1779479980469,299.9701538085937,283.1499938964844,25540.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59732586145401,1.0,0.0,0.0,1.137338161468506,1.1373443603515625,8.631229064803848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4094.820556640625,0.0,97.78376770019533,1895.4371337890625,-0.0,914.019287109375,0.3651438355445862,1.0,0.0,3.0,1.0,0.0
12333720,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92388916015625,0.8409583568572998,0.2981263101100921,0.2700862288475036,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.9434522986412048,0.4155828654766083,0.3951060175895691,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248352050781,0.924148678779602,0.3937492370605469,0.2766233682632446,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.8972599506378174,0.3629252016544342,0.3455546498298645,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.775638222694397,0.2322853058576584,1.0546702146530151,284.9250183105469,287.0279235839844,292.4742431640625,288.1092529296875,292.47576904296875,296.9847412109375,286.9311218261719,1.0,0.5210900902748108,1.0,1.0,0.0,1.0,-2.8119144439697266,2.81190824508667,6.358123755489942e-06,2.17232346534729,0.502866804599762,0.502866804599762,0.0,113.10578918457033,115.0,15713.232421875,-0.0,1812.43994140625,1.0,283.1499938964844,286.4104919433594,291.0023193359375,292.1284484863281,313.1779479980469,299.9701538085937,283.1499938964844,25540.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59732586145401,1.0,0.0,0.0,1.137338161468506,1.1373443603515625,8.631229064803848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4094.820556640625,0.0,97.78376770019533,1895.4371337890625,-0.0,914.019287109375,0.3651438355445862,1.0,0.0,3.0,1.0,0.0
12333780,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216735839844,0.8343682289123535,0.2970415353775024,0.2691207230091095,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.9340293407440186,0.4136173129081726,0.3932643830776214,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9150158762931824,0.3920590579509735,0.2754504382610321,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.8891988396644592,0.3611526787281036,0.3439037799835205,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7689160704612732,0.2312330305576324,1.0501370429992676,285.1231689453125,287.12188720703125,292.3984680175781,288.06317138671875,292.3999938964844,296.9949645996094,287.1315002441406,1.0,0.5209321975708008,1.0,1.0,0.0,1.0,-2.7996957302093506,2.799689292907715,6.302849669737043e-06,2.162821054458618,0.4769036173820495,0.4769036173820495,0.0,115.3163604736328,118.0,14834.5263671875,-0.0,1804.111328125,1.0,283.1499938964844,286.62762451171875,290.9554138183594,292.0232849121094,313.1779479980469,299.9701538085937,283.1499938964844,23969.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756687521934509,1.0,0.0,0.0,1.0032802820205688,1.0032858848571775,6.716422262798005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4044.245849609375,0.0,75.58784484863281,1895.4371337890625,-0.0,802.190185546875,0.3387541472911834,1.0,0.0,3.0,1.0,0.0
12333840,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216735839844,0.8343682289123535,0.2970415353775024,0.2691207230091095,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.9340293407440186,0.4136173129081726,0.3932643830776214,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9150158762931824,0.3920590579509735,0.2754504382610321,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.8891988396644592,0.3611526787281036,0.3439037799835205,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7689160704612732,0.2312330305576324,1.0501370429992676,285.1231689453125,287.12188720703125,292.3984680175781,288.06317138671875,292.3999938964844,296.9949645996094,287.1315002441406,1.0,0.5209321975708008,1.0,1.0,0.0,1.0,-2.7996957302093506,2.799689292907715,6.302849669737043e-06,2.162821054458618,0.4769036173820495,0.4769036173820495,0.0,115.3163604736328,118.0,14834.5263671875,-0.0,1804.111328125,1.0,283.1499938964844,286.62762451171875,290.9554138183594,292.0232849121094,313.1779479980469,299.9701538085937,283.1499938964844,23969.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756687521934509,1.0,0.0,0.0,1.0032802820205688,1.0032858848571775,6.716422262798005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4044.245849609375,0.0,75.58784484863281,1895.4371337890625,-0.0,802.190185546875,0.3387541472911834,1.0,0.0,3.0,1.0,0.0
12333900,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.8314866423606873,0.2966673970222473,0.2687825560569763,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.9297544360160828,0.4128056168556213,0.3924970030784607,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339172363281,0.911044180393219,0.3913906812667846,0.274981677532196,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335205078125,0.8855969309806824,0.3604190647602081,0.3432147800922394,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308349609375,0.7659560441970825,0.2308260202407837,1.0483694076538086,285.2341613769531,287.1688842773437,292.360595703125,288.04205322265625,292.36212158203125,297.0007629394531,287.2432556152344,1.0,0.5210083723068237,1.0,1.0,0.0,1.0,-2.794849395751953,2.7948431968688965,6.280980414885562e-06,2.159045934677124,0.4646447300910949,0.4646447300910949,0.0,116.39631652832033,118.0,14377.06640625,-0.0,1801.791015625,1.0,283.1499938964844,286.7433776855469,290.93505859375,291.974365234375,313.1779479980469,299.9701538085937,283.1499938964844,22973.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650196075439453,1.0,0.0,0.0,0.9391109943389891,0.9391162991523744,5.8847405171036384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4019.229248046875,0.0,65.84208679199219,1895.4371337890625,-0.0,752.104736328125,0.3282692730426788,1.0,0.0,3.0,1.0,0.0
12333960,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315734863281,0.8288305401802063,0.2963747978210449,0.2685348391532898,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330383300781,0.925749123096466,0.4120811223983764,0.3918281495571136,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328552246094,0.9074336290359496,0.3908097445964813,0.274587333202362,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324890136719,0.8822384476661682,0.3597640097141266,0.3426139652729034,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.330078125,0.7632256746292114,0.2304846346378326,1.0469361543655396,285.33306884765625,287.2158508300781,292.3226928710937,288.0221252441406,292.32421875,297.00689697265625,287.34136962890625,1.0,0.521190345287323,1.0,1.0,0.0,1.0,-2.790827989578247,2.790821552276612,6.2628619161841925e-06,2.1559133529663086,0.4526174962520599,0.4526174962520599,0.0,117.4697494506836,121.0,13983.8115234375,-0.0,1800.7127685546875,1.0,283.1499938964844,286.8484191894531,290.91748046875,291.9323425292969,313.1779479980469,299.9701538085937,283.1499938964844,22457.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546569228172302,1.0,0.0,0.0,0.8885448575019836,0.8885499238967896,5.268077885034472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3999.652099609375,0.0,59.274147033691406,1895.4371337890625,-0.0,706.2855224609375,0.316109836101532,1.0,0.0,3.0,1.0,0.0
12334020,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.82383131980896,0.2959773242473602,0.2682181596755981,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.9181742668151855,0.410836398601532,0.3906944692134857,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.9008997082710266,0.3898484110832214,0.2739473879337311,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397033691406,0.8758847713470459,0.358636200428009,0.3415955603122711,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.537353515625,0.7581332325935364,0.2299572676420211,1.044812798500061,285.540283203125,287.309814453125,292.2469482421875,287.9857177734375,292.2484741210937,297.01953125,287.54833984375,1.0,0.5218327641487122,1.0,1.0,0.0,1.0,-2.7845375537872314,2.784531354904175,6.234571628738195e-06,2.151012659072876,0.4298305511474609,0.4298305511474609,0.0,119.68982696533205,124.0,13160.2763671875,-0.0,1801.5963134765625,1.0,283.1499938964844,287.0614013671875,290.8850402832031,291.8499450683594,313.1779479980469,299.9701538085937,283.1499938964844,21028.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344856381416321,1.0,0.0,0.0,0.7902054786682129,0.7902100682258606,4.166520994886015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3958.4326171875,0.0,47.12911605834961,1895.4371337890625,-0.0,624.8499145507812,0.2965052425861358,1.0,0.0,3.0,1.0,0.0
12334080,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.82383131980896,0.2959773242473602,0.2682181596755981,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.9181742668151855,0.410836398601532,0.3906944692134857,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.9008997082710266,0.3898484110832214,0.2739473879337311,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397033691406,0.8758847713470459,0.358636200428009,0.3415955603122711,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.537353515625,0.7581332325935364,0.2299572676420211,1.044812798500061,285.540283203125,287.309814453125,292.2469482421875,287.9857177734375,292.2484741210937,297.01953125,287.54833984375,1.0,0.5218327641487122,1.0,1.0,0.0,1.0,-2.7845375537872314,2.784531354904175,6.234571628738195e-06,2.151012659072876,0.4298305511474609,0.4298305511474609,0.0,119.68982696533205,124.0,13160.2763671875,-0.0,1801.5963134765625,1.0,283.1499938964844,287.0614013671875,290.8850402832031,291.8499450683594,313.1779479980469,299.9701538085937,283.1499938964844,21028.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344856381416321,1.0,0.0,0.0,0.7902054786682129,0.7902100682258606,4.166520994886015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3958.4326171875,0.0,47.12911605834961,1895.4371337890625,-0.0,624.8499145507812,0.2965052425861358,1.0,0.0,3.0,1.0,0.0
