time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334140,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.8190550804138184,0.2957566082477569,0.2680800557136535,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416687011719,0.911078929901123,0.4097928404808044,0.3897705078125,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414855957031,0.8947693109512329,0.389083981513977,0.2734590172767639,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411499023437,0.8698446750640869,0.3576863408088684,0.3407638072967529,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388916015625,0.7533663511276245,0.2295830249786377,1.0434553623199463,285.74169921875,287.4036865234375,292.17120361328125,287.9534912109375,292.1727600097656,297.0321044921875,287.7494201660156,1.0,0.5227933526039124,1.0,1.0,0.0,1.0,-2.7800416946411133,2.7800354957580566,6.214387667569099e-06,2.147508144378662,0.408444344997406,0.408444344997406,0.0,122.0396957397461,127.0,12366.2626953125,-0.0,1805.8392333984373,1.0,283.1499938964844,287.2641296386719,290.85577392578125,291.773193359375,313.1779479980469,299.9701538085937,283.1499938964844,19677.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149235725402832,1.0,0.0,0.0,0.7056440711021423,0.7056483030319214,3.3224992534997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3919.971923828125,0.0,37.929534912109375,1895.4371337890625,-0.0,554.886474609375,0.2822595834732055,1.0,0.0,3.0,1.0,0.0
12334200,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.8190550804138184,0.2957566082477569,0.2680800557136535,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416687011719,0.911078929901123,0.4097928404808044,0.3897705078125,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414855957031,0.8947693109512329,0.389083981513977,0.2734590172767639,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411499023437,0.8698446750640869,0.3576863408088684,0.3407638072967529,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388916015625,0.7533663511276245,0.2295830249786377,1.0434553623199463,285.74169921875,287.4036865234375,292.17120361328125,287.9534912109375,292.1727600097656,297.0321044921875,287.7494201660156,1.0,0.5227933526039124,1.0,1.0,0.0,1.0,-2.7800416946411133,2.7800354957580566,6.214387667569099e-06,2.147508144378662,0.408444344997406,0.408444344997406,0.0,122.0396957397461,127.0,12366.2626953125,-0.0,1805.8392333984373,1.0,283.1499938964844,287.2641296386719,290.85577392578125,291.773193359375,313.1779479980469,299.9701538085937,283.1499938964844,19677.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149235725402832,1.0,0.0,0.0,0.7056440711021423,0.7056483030319214,3.3224992534997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3919.971923828125,0.0,37.929534912109375,1895.4371337890625,-0.0,554.886474609375,0.2822595834732055,1.0,0.0,3.0,1.0,0.0
12334260,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004211425781,0.8141133189201355,0.2955155670642853,0.2679865658283233,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90155029296875,0.9042094945907592,0.4087631702423095,0.3889229893684387,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013977050781,0.8885486721992493,0.3883208930492401,0.2730204463005066,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.901123046875,0.8637754321098328,0.3567458987236023,0.3399987518787384,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89923095703125,0.7486112713813782,0.2292327731847763,1.0424238443374634,285.90155029296875,287.4975280761719,292.0955505371094,287.925048828125,292.0970764160156,297.0433959960937,287.9080505371094,1.0,0.5239736437797546,1.0,1.0,0.0,1.0,-2.7762246131896973,2.7762184143066406,6.197309176059207e-06,2.144547939300537,0.3876348435878753,0.3876348435878753,0.0,124.60261535644533,130.0,11707.6318359375,-0.0,1812.1151123046875,1.0,283.1499938964844,287.4258117675781,290.8343505859375,291.7108154296875,313.1779479980469,299.9701538085937,283.1499938964844,19159.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967679977416992,1.0,0.0,0.0,0.6440045237541199,0.6440085172653198,2.767395912428584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3828.2724609375,0.0,32.62596130371094,1895.4371337890625,-0.0,497.10748291015625,0.272107720375061,1.0,0.0,3.0,1.0,0.0
12334320,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004211425781,0.8141133189201355,0.2955155670642853,0.2679865658283233,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90155029296875,0.9042094945907592,0.4087631702423095,0.3889229893684387,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013977050781,0.8885486721992493,0.3883208930492401,0.2730204463005066,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.901123046875,0.8637754321098328,0.3567458987236023,0.3399987518787384,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89923095703125,0.7486112713813782,0.2292327731847763,1.0424238443374634,285.90155029296875,287.4975280761719,292.0955505371094,287.925048828125,292.0970764160156,297.0433959960937,287.9080505371094,1.0,0.5239736437797546,1.0,1.0,0.0,1.0,-2.7762246131896973,2.7762184143066406,6.197309176059207e-06,2.144547939300537,0.3876348435878753,0.3876348435878753,0.0,124.60261535644533,130.0,11707.6318359375,-0.0,1812.1151123046875,1.0,283.1499938964844,287.4258117675781,290.8343505859375,291.7108154296875,313.1779479980469,299.9701538085937,283.1499938964844,19159.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967679977416992,1.0,0.0,0.0,0.6440045237541199,0.6440085172653198,2.767395912428584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3828.2724609375,0.0,32.62596130371094,1895.4371337890625,-0.0,497.10748291015625,0.272107720375061,1.0,0.0,3.0,1.0,0.0
12334380,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390930175781,0.80867999792099,0.2951544821262359,0.2678031623363495,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04010009765625,0.8973267674446106,0.4076418876647949,0.388010561466217,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0399475097656,0.8819934129714966,0.387455552816391,0.2725253701210022,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397033691406,0.8574500679969788,0.3557157814502716,0.3391707241535187,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.7436432242393494,0.2288164049386978,1.0412065982818604,286.0401306152344,287.5912475585937,292.0199584960937,287.8999938964844,292.021484375,297.0525817871094,288.0459289550781,1.0,0.5252406001091003,1.0,1.0,0.0,1.0,-2.771855354309082,2.7718491554260254,6.177798240969423e-06,2.141163825988769,0.3672701418399811,0.3672701418399811,0.0,127.41979217529295,133.0,11099.681640625,-0.0,1818.7239990234373,1.0,283.1499938964844,287.5634460449219,290.81109619140625,291.6444702148437,313.1779479980469,299.9701538085937,283.1499938964844,18879.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791048467159271,1.0,0.0,0.0,0.5919804573059082,0.5919843316078186,2.3383430303169923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3629.625,0.0,28.728227615356445,1895.4371337890625,-0.0,446.810546875,0.2644948363304138,1.0,0.0,3.0,1.0,0.0
12334440,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390930175781,0.80867999792099,0.2951544821262359,0.2678031623363495,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04010009765625,0.8973267674446106,0.4076418876647949,0.388010561466217,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0399475097656,0.8819934129714966,0.387455552816391,0.2725253701210022,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397033691406,0.8574500679969788,0.3557157814502716,0.3391707241535187,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.7436432242393494,0.2288164049386978,1.0412065982818604,286.0401306152344,287.5912475585937,292.0199584960937,287.8999938964844,292.021484375,297.0525817871094,288.0459289550781,1.0,0.5252406001091003,1.0,1.0,0.0,1.0,-2.771855354309082,2.7718491554260254,6.177798240969423e-06,2.141163825988769,0.3672701418399811,0.3672701418399811,0.0,127.41979217529295,133.0,11099.681640625,-0.0,1818.7239990234373,1.0,283.1499938964844,287.5634460449219,290.81109619140625,291.6444702148437,313.1779479980469,299.9701538085937,283.1499938964844,18879.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791048467159271,1.0,0.0,0.0,0.5919804573059082,0.5919843316078186,2.3383430303169923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3629.625,0.0,28.728227615356445,1895.4371337890625,-0.0,446.810546875,0.2644948363304138,1.0,0.0,3.0,1.0,0.0
12334500,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033020019531,0.8058006763458252,0.2949347496032715,0.2676766514778137,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1042785644531,0.8938263058662415,0.407048761844635,0.3875251710414886,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1041564941406,0.8786617517471313,0.3869886100292206,0.2722545862197876,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1039123535156,0.8542554378509521,0.3551675975322723,0.3387272953987121,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.102294921875,0.7411229014396667,0.2285792082548141,1.040482997894287,286.10430908203125,287.6380615234375,291.9822082519531,287.8886108398437,291.9837341308594,297.05645751953125,288.10986328125,1.0,0.5258797407150269,1.0,1.0,0.0,1.0,-2.769392490386963,2.7693862915039062,6.166811090224655e-06,2.1392550468444824,0.3572219610214233,0.3572219610214233,0.0,128.89471435546875,133.0,10808.1650390625,-0.0,1821.9049072265625,1.0,283.1499938964844,287.62646484375,290.7987060546875,291.6106262207031,313.1779479980469,299.9701538085937,283.1499938964844,18783.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470066100358963,1.0,0.0,0.0,0.5684279203414917,0.5684317350387573,2.1559776186563795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3533.562255859375,0.0,27.09920883178711,1895.4371337890625,-0.0,423.1138610839844,0.2613077759742737,1.0,0.0,3.0,1.0,0.0
12334560,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649475097656,0.8028625249862671,0.2946946918964386,0.2675313055515289,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658630371094,0.8903255462646484,0.406438261270523,0.3870232105255127,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1657409667969,0.8753373026847839,0.3865037858486175,0.2719711065292358,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16552734375,0.851077675819397,0.3546009063720703,0.3382664918899536,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639709472656,0.7386059761047363,0.2283241152763366,1.0396829843521118,286.1658935546875,287.6848449707031,291.9444885253906,287.8779296875,291.9460144042969,297.0599060058594,288.1712341308594,1.0,0.5265145301818848,1.0,1.0,0.0,1.0,-2.766758918762207,2.7667527198791504,6.15507087786682e-06,2.137212991714477,0.3472466468811035,0.3472466468811035,0.0,130.39743041992188,136.0,10523.2021484375,-0.0,1824.94775390625,1.0,283.1499938964844,287.6864624023437,290.78662109375,291.5772399902344,313.1779479980469,299.9701538085937,283.1499938964844,18706.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46086385846138,1.0,0.0,0.0,0.5461772084236145,0.5461809635162354,1.9904927484049043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3439.42578125,0.0,25.62567901611328,1895.4371337890625,-0.0,400.2891845703125,0.2584263980388641,1.0,0.0,3.0,1.0,0.0
12334620,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818603515625,0.7970156669616699,0.2941677272319793,0.267196774482727,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2827453613281,0.8834148645401001,0.4051767587661743,0.3859800398349762,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.8687988519668579,0.3854930400848388,0.2713744938373565,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28240966796875,0.8448457717895508,0.3534223735332489,0.3373015820980072,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.7336341738700867,0.2277671247720718,1.0378748178482056,286.2827453613281,287.7783203125,291.8691101074219,287.8584289550781,291.8706359863281,297.065673828125,288.2877502441406,1.0,0.5277592539787292,1.0,1.0,0.0,1.0,-2.761054039001465,2.761047840118408,6.12967278357246e-06,2.132786750793457,0.327470600605011,0.327470600605011,0.0,133.4514923095703,139.0,9970.025390625,-0.0,1830.56884765625,1.0,283.1499938964844,287.7991638183594,290.7646484375,291.5133361816406,313.1779479980469,299.9701538085937,283.1499938964844,18588.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420901834964752,1.0,0.0,0.0,0.5049505233764648,0.5049542784690857,1.7013402242582742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3256.481689453125,0.0,23.041866302490234,1895.4371337890625,-0.0,357.40777587890625,0.2533829510211944,1.0,0.0,3.0,1.0,0.0
12334680,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818603515625,0.7970156669616699,0.2941677272319793,0.267196774482727,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2827453613281,0.8834148645401001,0.4051767587661743,0.3859800398349762,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.8687988519668579,0.3854930400848388,0.2713744938373565,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28240966796875,0.8448457717895508,0.3534223735332489,0.3373015820980072,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.7336341738700867,0.2277671247720718,1.0378748178482056,286.2827453613281,287.7783203125,291.8691101074219,287.8584289550781,291.8706359863281,297.065673828125,288.2877502441406,1.0,0.5277592539787292,1.0,1.0,0.0,1.0,-2.761054039001465,2.761047840118408,6.12967278357246e-06,2.132786750793457,0.327470600605011,0.327470600605011,0.0,133.4514923095703,139.0,9970.025390625,-0.0,1830.56884765625,1.0,283.1499938964844,287.7991638183594,290.7646484375,291.5133361816406,313.1779479980469,299.9701538085937,283.1499938964844,18588.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420901834964752,1.0,0.0,0.0,0.5049505233764648,0.5049542784690857,1.7013402242582742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3256.481689453125,0.0,23.041866302490234,1895.4371337890625,-0.0,357.40777587890625,0.2533829510211944,1.0,0.0,3.0,1.0,0.0
12334740,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.7912943959236145,0.2935938239097595,0.266817569732666,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3932189941406,0.8767136335372925,0.4038748741149902,0.3848966062068939,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930969238281,0.8624892830848694,0.3844417035579681,0.2707478404045105,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39288330078125,0.8388363718986511,0.3521958589553833,0.336289644241333,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3915100097656,0.7287781238555908,0.2271569073200225,1.0358237028121948,286.39324951171875,287.87158203125,291.7938842773437,287.8410949707031,291.79541015625,297.0701904296875,288.3981018066406,1.0,0.5289620161056519,1.0,1.0,0.0,1.0,-2.7548623085021973,2.7548561096191406,6.102161023591179e-06,2.127980232238769,0.3078779578208923,0.3078779578208923,0.0,136.53538513183594,142.0,9432.1962890625,-0.0,1835.55322265625,1.0,283.1499938964844,287.9039001464844,290.74664306640625,291.455322265625,313.1779479980469,299.9701538085937,283.1499938964844,18468.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231510460376739,1.0,0.0,0.0,0.4669976532459259,0.4726444780826568,1.45520075989225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3087.013671875,0.0,21.04842185974121,1895.4371337890625,-0.0,318.49371337890625,0.2492476999759674,1.0,0.0,3.0,1.0,0.0
12334800,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.7912943959236145,0.2935938239097595,0.266817569732666,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3932189941406,0.8767136335372925,0.4038748741149902,0.3848966062068939,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930969238281,0.8624892830848694,0.3844417035579681,0.2707478404045105,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39288330078125,0.8388363718986511,0.3521958589553833,0.336289644241333,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3915100097656,0.7287781238555908,0.2271569073200225,1.0358237028121948,286.39324951171875,287.87158203125,291.7938842773437,287.8410949707031,291.79541015625,297.0701904296875,288.3981018066406,1.0,0.5289620161056519,1.0,1.0,0.0,1.0,-2.7548623085021973,2.7548561096191406,6.102161023591179e-06,2.127980232238769,0.3078779578208923,0.3078779578208923,0.0,136.53538513183594,142.0,9432.1962890625,-0.0,1835.55322265625,1.0,283.1499938964844,287.9039001464844,290.74664306640625,291.455322265625,313.1779479980469,299.9701538085937,283.1499938964844,18468.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231510460376739,1.0,0.0,0.0,0.4669976532459259,0.4726444780826568,1.45520075989225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3087.013671875,0.0,21.04842185974121,1895.4371337890625,-0.0,318.49371337890625,0.2492476999759674,1.0,0.0,3.0,1.0,0.0
12334860,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.7857865691184998,0.2930038273334503,0.2664161324501037,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50244140625,0.8703067302703857,0.4025610387325287,0.3837942779064178,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5023498535156,0.8564842343330383,0.3833798766136169,0.2701078951358795,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.8330932855606079,0.3509471416473388,0.3352498710155487,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007629394531,0.724058210849762,0.2265134453773498,1.0335979461669922,286.5024719238281,287.96466064453125,291.71881103515625,287.8255920410156,291.7203369140625,297.0738220214844,288.5072021484375,1.0,0.5301247835159302,1.0,1.0,0.0,1.0,-2.748361587524414,2.7483556270599365,6.073335498513188e-06,2.12293028831482,0.2884925901889801,0.2884925901889801,0.0,139.6144561767578,145.0,8899.9638671875,-0.0,1840.0118408203125,1.0,283.1499938964844,288.0052185058594,290.7339172363281,291.4051208496094,313.1779479980469,299.9701538085937,283.1499938964844,18267.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047893285751343,1.0,0.0,0.0,0.4311542809009552,0.4706728756427765,1.2403917892811478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2923.991455078125,0.0,20.501914978027344,1895.4371337890625,-0.0,284.1714172363281,0.2467502951622009,1.0,0.0,3.0,1.0,0.0
12334920,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.7857865691184998,0.2930038273334503,0.2664161324501037,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50244140625,0.8703067302703857,0.4025610387325287,0.3837942779064178,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5023498535156,0.8564842343330383,0.3833798766136169,0.2701078951358795,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.8330932855606079,0.3509471416473388,0.3352498710155487,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007629394531,0.724058210849762,0.2265134453773498,1.0335979461669922,286.5024719238281,287.96466064453125,291.71881103515625,287.8255920410156,291.7203369140625,297.0738220214844,288.5072021484375,1.0,0.5301247835159302,1.0,1.0,0.0,1.0,-2.748361587524414,2.7483556270599365,6.073335498513188e-06,2.12293028831482,0.2884925901889801,0.2884925901889801,0.0,139.6144561767578,145.0,8899.9638671875,-0.0,1840.0118408203125,1.0,283.1499938964844,288.0052185058594,290.7339172363281,291.4051208496094,313.1779479980469,299.9701538085937,283.1499938964844,18267.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047893285751343,1.0,0.0,0.0,0.4311542809009552,0.4706728756427765,1.2403917892811478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2923.991455078125,0.0,20.501914978027344,1895.4371337890625,-0.0,284.1714172363281,0.2467502951622009,1.0,0.0,3.0,1.0,0.0
12334980,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.7805226445198059,0.2923996150493622,0.2660062909126282,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60406494140625,0.8642175197601318,0.4012384116649627,0.3826873898506164,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039733886719,0.8507975339889526,0.3823094666004181,0.269465297460556,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037902832031,0.8276011943817139,0.349679946899414,0.3341957330703735,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6025695800781,0.7194472551345825,0.2258429527282714,1.0312567949295044,286.6040954589844,288.0575256347656,291.6439208984375,287.8114929199219,291.6454467773437,297.07672119140625,288.6083984375,1.0,0.5312575101852417,1.0,1.0,0.0,1.0,-2.741686582565308,2.741680383682251,6.043806934030727e-06,2.1177446842193604,0.2691831886768341,0.2691831886768341,0.0,142.67774963378906,148.0,8395.421875,-0.0,1844.10009765625,1.0,283.1499938964844,288.1000366210937,290.7215881347656,291.3555603027344,313.1779479980469,299.9701538085937,283.1499938964844,18151.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386846661567688,1.0,0.0,0.0,0.3990528881549835,0.4775729179382324,1.0625623048099442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2757.475341796875,0.0,20.492694854736328,1895.4371337890625,-0.0,253.1575164794922,0.2454014271497726,1.0,0.0,3.0,1.0,0.0
12335040,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.7805226445198059,0.2923996150493622,0.2660062909126282,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60406494140625,0.8642175197601318,0.4012384116649627,0.3826873898506164,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039733886719,0.8507975339889526,0.3823094666004181,0.269465297460556,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037902832031,0.8276011943817139,0.349679946899414,0.3341957330703735,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6025695800781,0.7194472551345825,0.2258429527282714,1.0312567949295044,286.6040954589844,288.0575256347656,291.6439208984375,287.8114929199219,291.6454467773437,297.07672119140625,288.6083984375,1.0,0.5312575101852417,1.0,1.0,0.0,1.0,-2.741686582565308,2.741680383682251,6.043806934030727e-06,2.1177446842193604,0.2691831886768341,0.2691831886768341,0.0,142.67774963378906,148.0,8395.421875,-0.0,1844.10009765625,1.0,283.1499938964844,288.1000366210937,290.7215881347656,291.3555603027344,313.1779479980469,299.9701538085937,283.1499938964844,18151.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386846661567688,1.0,0.0,0.0,0.3990528881549835,0.4775729179382324,1.0625623048099442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2757.475341796875,0.0,20.492694854736328,1895.4371337890625,-0.0,253.1575164794922,0.2454014271497726,1.0,0.0,3.0,1.0,0.0
12335100,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6505432128906,0.7779531478881836,0.2920800745487213,0.2657892405986786,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6512451171875,0.8612620830535889,0.4005627334117889,0.3821238875389099,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6511535644531,0.8480408191680908,0.3817588686943054,0.2691360414028168,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6509704589844,0.8249101638793945,0.3490296602249145,0.3336560726165771,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6498107910156,0.7171431183815002,0.2254912257194519,1.0300230979919434,286.6512756347656,288.1038818359375,291.6065673828125,287.80487060546875,291.60809326171875,297.077880859375,288.6553955078125,1.0,0.5318108797073364,1.0,1.0,0.0,1.0,-2.7382216453552246,2.738215684890747,6.028510597388959e-06,2.115054130554199,0.2595085501670837,0.2595085501670837,0.0,144.21334838867188,148.0,8153.42041015625,-0.0,1845.95703125,1.0,283.1499938964844,288.143798828125,290.7152404785156,291.3309631347656,313.1779479980469,299.9701538085937,283.1499938964844,18126.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778993487358093,1.0,0.0,0.0,0.3842014372348785,0.4800955355167389,9.857043181682457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2676.947021484375,0.0,20.4869384765625,1895.4371337890625,-0.0,238.40890502929688,0.2448982894420623,1.0,0.0,3.0,1.0,0.0
12335160,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.7754144668579102,0.2917453348636627,0.2655598521232605,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963806152344,0.8583546876907349,0.3998739123344421,0.3815493881702423,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.8453289866447449,0.3811943233013153,0.2687981128692627,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961364746094,0.8222379684448242,0.3483650684356689,0.3331042230129242,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69500732421875,0.714820146560669,0.225126028060913,1.028734564781189,286.6964111328125,288.150146484375,291.5692443847656,287.7984619140625,291.5707702636719,297.07879638671875,288.7003479003906,1.0,0.5323534607887268,1.0,1.0,0.0,1.0,-2.734637975692749,2.7346320152282715,6.012710855429759e-06,2.112271785736084,0.2498063445091247,0.2498063445091247,0.0,145.75473022460938,136.0,7917.06640625,-0.0,1847.65185546875,1.0,283.1499938964844,288.1854858398437,290.7090148925781,291.30682373046875,313.1779479980469,299.9701538085937,283.1499938964844,18112.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689644634723663,1.0,0.0,0.0,0.3699662387371063,0.4818930327892303,9.176826409884598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2598.169189453125,0.0,20.464824676513672,1895.4371337890625,-0.0,224.0432891845703,0.2444434762001037,1.0,0.0,3.0,1.0,0.0
12335220,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.7783093452453613,0.2910411059856415,0.2648426592350006,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8611716628074646,0.3984599411487579,0.3801300525665283,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8481473922729492,0.3800289034843445,0.2679218351840973,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7801513671875,0.8246832489967346,0.3469966053962707,0.3317270278930664,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7791442871094,0.7171206474304199,0.2243604063987732,1.024874210357666,286.7804260253906,288.24249267578125,291.4947814941406,287.7861022949219,291.4963073730469,297.0801696777344,288.78399658203125,1.0,0.5288108587265015,1.0,1.0,0.0,1.0,-2.724726676940918,2.7247207164764404,5.969206540612504e-06,2.104616641998291,0.2302656769752502,0.2302656769752502,0.0,142.79888916015625,124.0,7456.96533203125,-0.0,1818.7679443359373,1.0,283.1499938964844,288.2642822265625,290.697265625,291.2601623535156,313.1779479980469,299.9701538085937,283.1499938964844,18099.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511885702610016,1.0,0.0,0.0,0.3429944515228271,0.4839921593666076,8.050453637054034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2445.05908203125,0.0,20.38231658935547,1895.4371337890625,-0.0,196.20465087890625,0.2436068207025528,1.0,0.0,3.0,1.0,0.0
12335280,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.7783093452453613,0.2910411059856415,0.2648426592350006,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8611716628074646,0.3984599411487579,0.3801300525665283,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8481473922729492,0.3800289034843445,0.2679218351840973,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7801513671875,0.8246832489967346,0.3469966053962707,0.3317270278930664,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7791442871094,0.7171206474304199,0.2243604063987732,1.024874210357666,286.7804260253906,288.24249267578125,291.4947814941406,287.7861022949219,291.4963073730469,297.0801696777344,288.78399658203125,1.0,0.5288108587265015,1.0,1.0,0.0,1.0,-2.724726676940918,2.7247207164764404,5.969206540612504e-06,2.104616641998291,0.2302656769752502,0.2302656769752502,0.0,142.79888916015625,124.0,7456.96533203125,-0.0,1818.7679443359373,1.0,283.1499938964844,288.2642822265625,290.697265625,291.2601623535156,313.1779479980469,299.9701538085937,283.1499938964844,18099.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511885702610016,1.0,0.0,0.0,0.3429944515228271,0.4839921593666076,8.050453637054034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2445.05908203125,0.0,20.38231658935547,1895.4371337890625,-0.0,196.20465087890625,0.2436068207025528,1.0,0.0,3.0,1.0,0.0
12335340,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.85662841796875,0.7867320775985718,0.2903117835521698,0.2639606595039367,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8572082519531,0.8700023889541626,0.3970120549201965,0.3785298466682434,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85711669921875,0.8567282557487488,0.378830999135971,0.2669129371643066,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8569641113281,0.8324421644210815,0.3455913066864013,0.3301659822463989,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.85601806640625,0.7239907383918762,0.2235668450593948,1.0201767683029177,286.8572082519531,288.33453369140625,291.4205322265625,287.7740478515625,291.4220886230469,297.0810546875,288.8605041503906,1.0,0.5228118300437927,1.0,1.0,0.0,1.0,-2.7130115032196045,2.713005542755127,5.917917405895423e-06,2.0955348014831543,0.2104715853929519,0.2104715853929519,0.0,136.07032775878906,112.0,7014.28955078125,-0.0,1769.9163818359375,1.0,283.1499938964844,288.3392028808594,290.6863708496094,291.215576171875,313.1779479980469,299.9701538085937,283.1499938964844,18092.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336434960365295,1.0,0.0,0.0,0.3176928758621216,0.4849990904331207,7.151347514167128e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2297.17236328125,0.0,20.273181915283203,1895.4371337890625,-0.0,169.151611328125,0.2428291589021682,1.0,0.0,3.0,1.0,0.0
12335400,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.85662841796875,0.7867320775985718,0.2903117835521698,0.2639606595039367,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8572082519531,0.8700023889541626,0.3970120549201965,0.3785298466682434,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85711669921875,0.8567282557487488,0.378830999135971,0.2669129371643066,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8569641113281,0.8324421644210815,0.3455913066864013,0.3301659822463989,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.85601806640625,0.7239907383918762,0.2235668450593948,1.0201767683029177,286.8572082519531,288.33453369140625,291.4205322265625,287.7740478515625,291.4220886230469,297.0810546875,288.8605041503906,1.0,0.5228118300437927,1.0,1.0,0.0,1.0,-2.7130115032196045,2.713005542755127,5.917917405895423e-06,2.0955348014831543,0.2104715853929519,0.2104715853929519,0.0,136.07032775878906,112.0,7014.28955078125,-0.0,1769.9163818359375,1.0,283.1499938964844,288.3392028808594,290.6863708496094,291.215576171875,313.1779479980469,299.9701538085937,283.1499938964844,18092.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336434960365295,1.0,0.0,0.0,0.3176928758621216,0.4849990904331207,7.151347514167128e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2297.17236328125,0.0,20.273181915283203,1895.4371337890625,-0.0,169.151611328125,0.2428291589021682,1.0,0.0,3.0,1.0,0.0
12335460,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9273681640625,0.7993667125701904,0.2895537912845611,0.2629784345626831,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278869628906,0.8835577368736267,0.3955289125442505,0.3768173158168793,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92779541015625,0.8699134588241577,0.3775977492332458,0.265821248292923,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276733398437,0.8443156480789185,0.3441477119922638,0.3284897208213806,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267883300781,0.7341307997703552,0.2227459698915481,1.0149794816970823,286.9278869628906,288.4262390136719,291.3465881347656,287.7619934082031,291.3481140136719,297.0815734863281,288.930908203125,1.0,0.5152946710586548,1.0,1.0,0.0,1.0,-2.700201749801636,2.700195789337158,5.862079433427425e-06,2.085599422454834,0.1903566271066665,0.1903566271066665,0.0,127.27165222167967,100.0,6589.47900390625,-0.0,1710.3218994140625,1.0,283.1499938964844,288.41290283203125,290.6759338378906,291.1727294921875,313.1779479980469,299.9701538085937,283.1499938964844,18085.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164286017417907,1.0,0.0,0.0,0.2938667237758636,0.4855528473854065,6.405210584148335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2154.706298828125,0.0,20.158567428588867,1895.4371337890625,-0.0,142.3939208984375,0.2421051263809204,1.0,0.0,3.0,1.0,0.0
12335520,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9273681640625,0.7993667125701904,0.2895537912845611,0.2629784345626831,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278869628906,0.8835577368736267,0.3955289125442505,0.3768173158168793,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92779541015625,0.8699134588241577,0.3775977492332458,0.265821248292923,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276733398437,0.8443156480789185,0.3441477119922638,0.3284897208213806,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267883300781,0.7341307997703552,0.2227459698915481,1.0149794816970823,286.9278869628906,288.4262390136719,291.3465881347656,287.7619934082031,291.3481140136719,297.0815734863281,288.930908203125,1.0,0.5152946710586548,1.0,1.0,0.0,1.0,-2.700201749801636,2.700195789337158,5.862079433427425e-06,2.085599422454834,0.1903566271066665,0.1903566271066665,0.0,127.27165222167967,100.0,6589.47900390625,-0.0,1710.3218994140625,1.0,283.1499938964844,288.41290283203125,290.6759338378906,291.1727294921875,313.1779479980469,299.9701538085937,283.1499938964844,18085.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164286017417907,1.0,0.0,0.0,0.2938667237758636,0.4855528473854065,6.405210584148335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2154.706298828125,0.0,20.158567428588867,1895.4371337890625,-0.0,142.3939208984375,0.2421051263809204,1.0,0.0,3.0,1.0,0.0
12335580,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9923095703125,0.8155236840248108,0.2887572944164276,0.26192107796669,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927673339844,0.9016864895820618,0.394003301858902,0.3750214576721191,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927062988281,0.8877075910568237,0.3763208985328674,0.2646673917770386,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.8604927659034729,0.3426590263843536,0.3267274796962738,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.7476914525032043,0.2218918651342392,1.0094259977340698,286.9927978515625,288.5176086425781,291.2728881835937,287.7495422363281,291.2744445800781,297.08172607421875,288.9955749511719,1.0,0.5068217515945435,1.0,1.0,0.0,1.0,-2.686595678329468,2.6865899562835693,5.803056410513818e-06,2.075044870376587,0.1698528975248336,0.1698528975248336,0.0,117.29427337646484,88.0,6182.7744140625,-0.0,1644.719970703125,1.0,283.1499938964844,288.4870910644531,290.66552734375,291.1312866210937,313.1779479980469,299.9701538085937,283.1499938964844,18079.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996248006820678,1.0,0.0,0.0,0.2713931500911712,0.4859440624713897,5.7669526931647405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2017.78564453125,0.0,20.04888916015625,1895.4371337890625,-0.0,115.48812866210938,0.2414371967315673,1.0,0.0,3.0,1.0,0.0
12335640,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9923095703125,0.8155236840248108,0.2887572944164276,0.26192107796669,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927673339844,0.9016864895820618,0.394003301858902,0.3750214576721191,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927062988281,0.8877075910568237,0.3763208985328674,0.2646673917770386,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.8604927659034729,0.3426590263843536,0.3267274796962738,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.7476914525032043,0.2218918651342392,1.0094259977340698,286.9927978515625,288.5176086425781,291.2728881835937,287.7495422363281,291.2744445800781,297.08172607421875,288.9955749511719,1.0,0.5068217515945435,1.0,1.0,0.0,1.0,-2.686595678329468,2.6865899562835693,5.803056410513818e-06,2.075044870376587,0.1698528975248336,0.1698528975248336,0.0,117.29427337646484,88.0,6182.7744140625,-0.0,1644.719970703125,1.0,283.1499938964844,288.4870910644531,290.66552734375,291.1312866210937,313.1779479980469,299.9701538085937,283.1499938964844,18079.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996248006820678,1.0,0.0,0.0,0.2713931500911712,0.4859440624713897,5.7669526931647405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2017.78564453125,0.0,20.04888916015625,1895.4371337890625,-0.0,115.48812866210938,0.2414371967315673,1.0,0.0,3.0,1.0,0.0
12335700,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0226745605469,0.824612557888031,0.288341075181961,0.2613672614097595,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.9131160378456116,0.3932215273380279,0.3740959763526916,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0230712890625,0.898487389087677,0.3756629526615143,0.2640697360038757,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.02294921875,0.870474636554718,0.3418950140476227,0.3258180618286133,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221862792969,0.7560558915138245,0.2214497923851013,1.0065354108810425,287.0231628417969,288.5631408691406,291.2361755371094,287.7430725097656,291.2377319335937,297.0816345214844,289.0258178710937,1.0,0.5023288726806641,1.0,1.0,0.0,1.0,-2.6795334815979004,2.679527759552002,5.7725387705431785e-06,2.0695667266845703,0.1594332605600357,0.1594332605600357,0.0,112.02928161621094,88.0,5986.17724609375,-0.0,1610.5264892578125,1.0,283.1499938964844,288.5247497558594,290.6715393066406,291.1145324707031,313.1779479980469,299.9701538085937,283.1499938964844,18075.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928082644939422,1.0,0.0,0.0,0.2606324553489685,0.4861191213130951,5.479134923547235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1952.1212158203125,0.0,19.997295379638672,1895.4371337890625,-0.0,93.69181823730467,0.2411244213581085,1.0,0.0,3.0,1.0,0.0
12335760,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.8347387909889221,0.2879115045070648,0.2607976794242859,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521240234375,0.9269136786460876,0.3924258053302765,0.3731533885002136,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05206298828125,0.9110037088394164,0.374990701675415,0.2634592056274414,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05194091796875,0.8819212913513184,0.341116726398468,0.3248911201953888,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0512084960937,0.7657057642936707,0.220996543765068,1.0035754442214966,287.0521240234375,288.60858154296875,291.19952392578125,287.7363586425781,291.2010803222656,297.0814208984375,289.0546875,1.0,0.497704267501831,1.0,1.0,0.0,1.0,-2.6723122596740723,2.672306537628174,5.741416771343211e-06,2.063965082168579,0.1488927006721496,0.1488927006721496,0.0,106.6435317993164,76.0,5794.0537109375,-0.0,1575.732177734375,1.0,283.1499938964844,288.5629272460937,290.7008972167969,291.1205139160156,313.1779479980469,299.9701538085937,283.1499938964844,18072.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911064326763153,1.0,0.0,0.0,0.2501771450042724,0.4862939119338989,5.208790732069701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1889.2503662109373,0.0,19.948240280151367,1895.4371337890625,-0.0,83.39321899414062,0.2408253997564315,1.0,0.0,3.0,1.0,0.0
12335820,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.8598893880844116,0.2870071828365326,0.259610652923584,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.9595254063606262,0.3907878398895263,0.3712165057659149,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1060791015625,0.944011390209198,0.3735981285572052,0.2621990144252777,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059875488281,0.910319685935974,0.339512825012207,0.3229847550392151,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10528564453125,0.7897576689720154,0.2200523614883422,0.9974485635757446,287.10614013671875,288.6991882324219,291.12646484375,287.7221374511719,291.1280212402344,297.0806884765625,289.10845947265625,1.0,0.488122820854187,1.0,1.0,0.0,1.0,-2.65739107131958,2.6573853492736816,5.67737970413873e-06,2.05239200592041,0.127413123846054,0.127413123846054,0.0,95.61857604980467,64.0,5422.86083984375,-0.0,1504.8807373046875,1.0,283.1499938964844,288.6413269042969,290.7165832519531,291.1209411621094,313.1779479980469,299.9701538085937,283.1499938964844,18065.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290951132774353,1.0,0.0,0.0,0.2301430851221084,0.4866545498371124,4.712819023922066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1764.680908203125,0.0,19.85783767700196,1895.4371337890625,-0.0,82.42770385742188,0.2402671128511428,1.0,0.0,3.0,1.0,0.0
12335880,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.8598893880844116,0.2870071828365326,0.259610652923584,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.9595254063606262,0.3907878398895263,0.3712165057659149,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1060791015625,0.944011390209198,0.3735981285572052,0.2621990144252777,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059875488281,0.910319685935974,0.339512825012207,0.3229847550392151,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10528564453125,0.7897576689720154,0.2200523614883422,0.9974485635757446,287.10614013671875,288.6991882324219,291.12646484375,287.7221374511719,291.1280212402344,297.0806884765625,289.10845947265625,1.0,0.488122820854187,1.0,1.0,0.0,1.0,-2.65739107131958,2.6573853492736816,5.67737970413873e-06,2.05239200592041,0.127413123846054,0.127413123846054,0.0,95.61857604980467,64.0,5422.86083984375,-0.0,1504.8807373046875,1.0,283.1499938964844,288.6413269042969,290.7165832519531,291.1209411621094,313.1779479980469,299.9701538085937,283.1499938964844,18065.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290951132774353,1.0,0.0,0.0,0.2301430851221084,0.4866545498371124,4.712819023922066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1764.680908203125,0.0,19.85783767700196,1895.4371337890625,-0.0,82.42770385742188,0.2402671128511428,1.0,0.0,3.0,1.0,0.0
