time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1547546386719,0.8950493931770325,0.2860369086265564,0.2583591639995575,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15509033203125,0.9943366646766664,0.3890822827816009,0.3692101240158081,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1550598144531,0.98246830701828,0.372134804725647,0.2608855664730072,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15496826171875,0.9520007967948914,0.3378394842147827,0.3210074007511139,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.8211173415184021,0.2190526127815246,0.9910451173782348,287.1551208496094,288.7893371582031,291.05377197265625,287.70654296875,291.0552978515625,297.0795288085937,289.1572265625,1.0,0.4781711995601654,1.0,1.0,0.0,1.0,-2.641806602478028,2.641801118850708,5.610886546492111e-06,2.0403082370758057,0.1053516939282417,0.1053516939282417,0.0,84.38732147216797,82.0,5068.4189453125,-0.0,1432.988525390625,1.0,283.1499938964844,288.72283935546875,290.7000732421875,291.0821838378906,313.1779479980469,299.9701538085937,283.1499938964844,18060.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897728681564331,1.0,0.0,0.0,0.2112269550561905,0.4870449900627136,4.26690238697347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1643.457763671875,0.0,19.77753448486328,1895.4371337890625,-0.0,75.08067321777344,0.2397583574056625,1.0,0.0,3.0,1.0,0.0
12336000,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1547546386719,0.8950493931770325,0.2860369086265564,0.2583591639995575,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15509033203125,0.9943366646766664,0.3890822827816009,0.3692101240158081,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1550598144531,0.98246830701828,0.372134804725647,0.2608855664730072,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15496826171875,0.9520007967948914,0.3378394842147827,0.3210074007511139,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.8211173415184021,0.2190526127815246,0.9910451173782348,287.1551208496094,288.7893371582031,291.05377197265625,287.70654296875,291.0552978515625,297.0795288085937,289.1572265625,1.0,0.4781711995601654,1.0,1.0,0.0,1.0,-2.641806602478028,2.641801118850708,5.610886546492111e-06,2.0403082370758057,0.1053516939282417,0.1053516939282417,0.0,84.38732147216797,82.0,5068.4189453125,-0.0,1432.988525390625,1.0,283.1499938964844,288.72283935546875,290.7000732421875,291.0821838378906,313.1779479980469,299.9701538085937,283.1499938964844,18060.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897728681564331,1.0,0.0,0.0,0.2112269550561905,0.4870449900627136,4.26690238697347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1643.457763671875,0.0,19.77753448486328,1895.4371337890625,-0.0,75.08067321777344,0.2397583574056625,1.0,0.0,3.0,1.0,0.0
12336060,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8919591903686523,0.2849712371826172,0.2574531137943268,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008361816406,0.9915292263031006,0.3872909247875213,0.3675720691680908,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008056640625,0.9794114232063292,0.3705789744853973,0.2598403692245483,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20068359375,0.9479427337646484,0.3360785245895386,0.319396436214447,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001037597656,0.8182320594787598,0.2179780453443527,0.9864402413368224,287.2008361816406,288.8790588378906,290.9814147949219,287.6892395019531,290.98297119140625,297.0777587890625,289.202880859375,1.0,0.4773953855037689,1.0,1.0,0.0,1.0,-2.630040168762207,2.630034685134888,5.560800673265476e-06,2.031115293502808,0.082682728767395,0.082682728767395,0.0,84.4758529663086,100.0,4732.01806640625,-0.0,1417.64794921875,1.0,283.1499938964844,288.8078918457031,290.681396484375,291.0373229980469,313.1779479980469,299.9701538085937,283.1499938964844,18054.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881672978401184,1.0,0.0,0.0,0.1933966875076294,0.4874836206436157,3.862985931135654e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1527.457275390625,0.0,19.707189559936523,1895.4371337890625,-0.0,65.19991302490234,0.239295482635498,1.0,0.0,3.0,1.0,0.0
12336120,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8919591903686523,0.2849712371826172,0.2574531137943268,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008361816406,0.9915292263031006,0.3872909247875213,0.3675720691680908,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008056640625,0.9794114232063292,0.3705789744853973,0.2598403692245483,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20068359375,0.9479427337646484,0.3360785245895386,0.319396436214447,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001037597656,0.8182320594787598,0.2179780453443527,0.9864402413368224,287.2008361816406,288.8790588378906,290.9814147949219,287.6892395019531,290.98297119140625,297.0777587890625,289.202880859375,1.0,0.4773953855037689,1.0,1.0,0.0,1.0,-2.630040168762207,2.630034685134888,5.560800673265476e-06,2.031115293502808,0.082682728767395,0.082682728767395,0.0,84.4758529663086,100.0,4732.01806640625,-0.0,1417.64794921875,1.0,283.1499938964844,288.8078918457031,290.681396484375,291.0373229980469,313.1779479980469,299.9701538085937,283.1499938964844,18054.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881672978401184,1.0,0.0,0.0,0.1933966875076294,0.4874836206436157,3.862985931135654e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1527.457275390625,0.0,19.707189559936523,1895.4371337890625,-0.0,65.19991302490234,0.239295482635498,1.0,0.0,3.0,1.0,0.0
12336180,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434387207031,0.8637563586235046,0.2837531864643097,0.2566927969455719,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437744140625,0.963191032409668,0.3853715062141418,0.3661090433597564,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24371337890625,0.9483624696731568,0.3688842058181762,0.2589171826839447,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.913453221321106,0.3341854810714721,0.3179572820663452,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430725097656,0.792461633682251,0.2167776823043823,0.9826849102973938,287.2437744140625,288.9682922363281,290.9094543457031,287.6698913574219,290.9109802246094,297.074951171875,289.24566650390625,1.0,0.4815310835838318,1.0,1.0,0.0,1.0,-2.620016574859619,2.6200110912323,5.518403668247629e-06,2.023329496383667,0.0593824908137321,0.0593824908137321,0.0,91.93123626708984,118.0,4411.041015625,-0.0,1437.6422119140625,1.0,283.1499938964844,288.8969116210937,290.66229248046875,290.9933776855469,313.1779479980469,299.9701538085937,283.1499938964844,18049.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866388261318207,1.0,0.0,0.0,0.1766323447227478,0.4879711866378784,3.495380873630438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1416.8223876953125,0.0,19.646183013916016,1895.4371337890625,-0.0,56.09859848022461,0.2388751804828643,1.0,0.0,3.0,1.0,0.0
12336240,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434387207031,0.8637563586235046,0.2837531864643097,0.2566927969455719,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437744140625,0.963191032409668,0.3853715062141418,0.3661090433597564,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24371337890625,0.9483624696731568,0.3688842058181762,0.2589171826839447,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.913453221321106,0.3341854810714721,0.3179572820663452,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430725097656,0.792461633682251,0.2167776823043823,0.9826849102973938,287.2437744140625,288.9682922363281,290.9094543457031,287.6698913574219,290.9109802246094,297.074951171875,289.24566650390625,1.0,0.4815310835838318,1.0,1.0,0.0,1.0,-2.620016574859619,2.6200110912323,5.518403668247629e-06,2.023329496383667,0.0593824908137321,0.0593824908137321,0.0,91.93123626708984,118.0,4411.041015625,-0.0,1437.6422119140625,1.0,283.1499938964844,288.8969116210937,290.66229248046875,290.9933776855469,313.1779479980469,299.9701538085937,283.1499938964844,18049.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866388261318207,1.0,0.0,0.0,0.1766323447227478,0.4879711866378784,3.495380873630438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1416.8223876953125,0.0,19.646183013916016,1895.4371337890625,-0.0,56.09859848022461,0.2388751804828643,1.0,0.0,3.0,1.0,0.0
12336300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.8473777174949646,0.2830860912799835,0.2563256025314331,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.263916015625,0.9427569508552552,0.3843611776828766,0.3653989136219024,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638854980469,0.9271548986434937,0.3679828345775604,0.2584688663482666,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637939453125,0.8944226503372192,0.3331868350505829,0.3172575533390045,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26324462890625,0.7766160368919373,0.2161265611648559,0.9809074401855468,287.263916015625,289.0127258300781,290.8736267089844,287.65936279296875,290.8751525878906,297.0731811523437,289.2657165527344,1.0,0.4848074913024902,1.0,1.0,0.0,1.0,-2.615206718444824,2.615201234817505,5.498126938618952e-06,2.0195982456207275,0.0474802479147911,0.0474802479147911,0.0,97.40631103515624,118.0,4255.73876953125,-0.0,1455.6365966796875,1.0,283.1499938964844,288.942626953125,290.65191650390625,290.97119140625,313.1779479980469,299.9701538085937,283.1499938964844,18047.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859027981758117,1.0,0.0,0.0,0.1686363965272903,0.4882292151451111,3.323658903653381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1363.3438720703125,0.0,19.61880683898925,1895.4371337890625,-0.0,51.84173583984375,0.2386797368526458,1.0,0.0,3.0,1.0,0.0
12336360,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2828674316406,0.8315104842185974,0.2823813259601593,0.2559555470943451,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831420898437,0.9209349751472472,0.3833168745040893,0.3646897673606872,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831115722656,0.9061712026596068,0.3670457303524017,0.2580198943614959,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.28302001953125,0.8760424852371216,0.3321532905101776,0.3165578842163086,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28253173828125,0.7610606551170349,0.2154412418603897,0.979133129119873,287.2831420898437,289.0570068359375,290.837890625,287.6482238769531,290.83941650390625,297.0711669921875,289.2848815917969,1.0,0.488640695810318,1.0,1.0,0.0,1.0,-2.6103978157043457,2.6103923320770264,5.477896138472715e-06,2.0158703327178955,0.0354013256728649,0.0354013256728649,0.0,103.71953582763672,136.0,4103.666015625,-0.0,1477.2921142578125,1.0,283.1499938964844,288.9889831542969,290.6408996582031,290.9486389160156,313.1779479980469,299.9701538085937,283.1499938964844,18045.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851763367652893,1.0,0.0,0.0,0.1608910709619522,0.4884942770004272,3.159318806567057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1311.01220703125,0.0,19.59331321716309,1895.4371337890625,-0.0,47.72235870361328,0.2384934276342392,1.0,0.0,3.0,1.0,0.0
12336420,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.8012104034423828,0.2808655798435211,0.2551864087581634,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189392089844,0.8835961222648621,0.3811297416687011,0.3632494807243347,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31890869140625,0.8709219098091125,0.3650688529014587,0.2571025788784027,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3188171386719,0.8430544137954712,0.3299855887889862,0.3151343166828155,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318359375,0.7334741950035095,0.2139720916748047,0.9754773378372192,287.3189392089844,289.1452331542969,290.7667541503906,287.6238708496094,290.7682800292969,297.0665588378906,289.32061767578125,1.0,0.4974339306354522,1.0,1.0,0.0,1.0,-2.6005375385284424,2.600532054901123,5.4365445976145566e-06,2.008232593536377,0.0107009662315249,0.0107009662315249,0.0,118.1463623046875,139.0,3802.789306640625,-0.0,1528.0045166015625,1.0,283.1499938964844,289.0827941894531,290.6167297363281,290.9022216796875,313.1779479980469,299.9701538085937,283.1499938964844,18051.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837454378604889,1.0,0.0,0.0,0.1453699767589569,0.4883574545383453,2.8353437375727712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1206.99462890625,0.0,19.52491569519043,1895.4371337890625,-0.0,39.84438705444336,0.2381153106689453,1.0,0.0,3.0,1.0,0.0
12336480,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.8012104034423828,0.2808655798435211,0.2551864087581634,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189392089844,0.8835961222648621,0.3811297416687011,0.3632494807243347,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31890869140625,0.8709219098091125,0.3650688529014587,0.2571025788784027,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3188171386719,0.8430544137954712,0.3299855887889862,0.3151343166828155,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318359375,0.7334741950035095,0.2139720916748047,0.9754773378372192,287.3189392089844,289.1452331542969,290.7667541503906,287.6238708496094,290.7682800292969,297.0665588378906,289.32061767578125,1.0,0.4974339306354522,1.0,1.0,0.0,1.0,-2.6005375385284424,2.600532054901123,5.4365445976145566e-06,2.008232593536377,0.0107009662315249,0.0107009662315249,0.0,118.1463623046875,139.0,3802.789306640625,-0.0,1528.0045166015625,1.0,283.1499938964844,289.0827941894531,290.6167297363281,290.9022216796875,313.1779479980469,299.9701538085937,283.1499938964844,18051.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837454378604889,1.0,0.0,0.0,0.1453699767589569,0.4883574545383453,2.8353437375727712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1206.99462890625,0.0,19.52491569519043,1895.4371337890625,-0.0,39.84438705444336,0.2381153106689453,1.0,0.0,3.0,1.0,0.0
12336540,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.7833664417266846,0.2804668247699737,0.2546809017658233,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8030090332031,0.863838791847229,0.3799465596675873,0.3620343804359436,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80242919921875,0.8520155549049377,0.3642120361328125,0.2563918232917785,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009033203125,0.825393557548523,0.3286796510219574,0.3138669431209564,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923889160156,0.7182724475860596,0.2130613029003143,0.9718764424324036,287.8031311035156,289.2328796386719,290.6960754394531,287.5966186523437,290.6976013183594,297.0679626464844,289.8321838378906,1.0,0.5026419162750244,1.0,1.0,0.0,1.0,-2.591757297515869,2.59175181388855,5.399636393121909e-06,2.001323699951172,5.551115123125783e-17,5.551115123125783e-17,0.0,127.80947875976562,142.0,2039.6016845703125,-0.0,1558.767578125,1.0,283.1493530273437,289.1617736816406,290.4849853515625,290.5813293457031,313.1779479980469,299.9701538085937,283.1499938964844,18305.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2661110758781433,1.0,0.0,0.0,1.956473533937242e-05,0.4443982243537903,3.710053640172684e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4.598696231842041,0.0,17.3151912689209,1895.4371337890625,-0.0,0.0,0.2334079444408416,1.0,0.0,3.0,1.0,0.0
12336600,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.7833664417266846,0.2804668247699737,0.2546809017658233,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8030090332031,0.863838791847229,0.3799465596675873,0.3620343804359436,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80242919921875,0.8520155549049377,0.3642120361328125,0.2563918232917785,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009033203125,0.825393557548523,0.3286796510219574,0.3138669431209564,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923889160156,0.7182724475860596,0.2130613029003143,0.9718764424324036,287.8031311035156,289.2328796386719,290.6960754394531,287.5966186523437,290.6976013183594,297.0679626464844,289.8321838378906,1.0,0.5026419162750244,1.0,1.0,0.0,1.0,-2.591757297515869,2.59175181388855,5.399636393121909e-06,2.001323699951172,5.551115123125783e-17,5.551115123125783e-17,0.0,127.80947875976562,142.0,2039.6016845703125,-0.0,1558.767578125,1.0,283.1493530273437,289.1617736816406,290.4849853515625,290.5813293457031,313.1779479980469,299.9701538085937,283.1499938964844,18305.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2661110758781433,1.0,0.0,0.0,1.956473533937242e-05,0.4443982243537903,3.710053640172684e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4.598696231842041,0.0,17.3151912689209,1895.4371337890625,-0.0,0.0,0.2334079444408416,1.0,0.0,3.0,1.0,0.0
12336660,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.777786910533905,0.2825498282909393,0.2563693821430206,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255859375,0.8567294478416443,0.3811039328575134,0.3629399240016937,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.225341796875,0.8455703258514404,0.3658770322799682,0.2574013173580169,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22467041015625,0.8187789916992188,0.3294339478015899,0.3144343197345733,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2209777832031,0.7124278545379639,0.2136928439140319,0.9743043184280396,288.22564697265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6273803710937,297.084228515625,290.2381286621094,1.0,0.5070196390151978,1.0,1.0,0.0078390100970864,1.0,-2.599674701690674,2.599660873413086,1.3812199540552683e-05,2.007321357727051,5.551115123125783e-17,5.551115123125783e-17,0.0,132.8026885986328,130.0,934.215087890625,-0.0,1591.7847900390625,1.0,283.14923095703125,289.16168212890625,290.1815795898437,290.2604064941406,313.1779479980469,299.9701538085937,283.1499938964844,17964.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1889294385910034,1.0,0.0,0.0,1.5955249182297848e-05,0.4768844842910766,3.0255878640146616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1536044627428054,0.0,18.351491928100582,1895.4371337890625,-0.0,0.0,0.2335970252752304,1.0,0.0,3.0,1.0,0.0
12336720,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.777786910533905,0.2825498282909393,0.2563693821430206,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255859375,0.8567294478416443,0.3811039328575134,0.3629399240016937,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.225341796875,0.8455703258514404,0.3658770322799682,0.2574013173580169,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22467041015625,0.8187789916992188,0.3294339478015899,0.3144343197345733,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2209777832031,0.7124278545379639,0.2136928439140319,0.9743043184280396,288.22564697265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6273803710937,297.084228515625,290.2381286621094,1.0,0.5070196390151978,1.0,1.0,0.0078390100970864,1.0,-2.599674701690674,2.599660873413086,1.3812199540552683e-05,2.007321357727051,5.551115123125783e-17,5.551115123125783e-17,0.0,132.8026885986328,130.0,934.215087890625,-0.0,1591.7847900390625,1.0,283.14923095703125,289.16168212890625,290.1815795898437,290.2604064941406,313.1779479980469,299.9701538085937,283.1499938964844,17964.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1889294385910034,1.0,0.0,0.0,1.5955249182297848e-05,0.4768844842910766,3.0255878640146616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1536044627428054,0.0,18.351491928100582,1895.4371337890625,-0.0,0.0,0.2335970252752304,1.0,0.0,3.0,1.0,0.0
12336780,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.7830926775932312,0.2843630611896515,0.2580736577510834,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.8612858057022095,0.3821505010128021,0.3639652729034424,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939208984375,0.8503170013427734,0.3673426508903503,0.2584713101387024,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.8227424621582031,0.3301199376583099,0.3150994479656219,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39239501953125,0.7162942290306091,0.2144306451082229,0.9773938655853271,288.3940124511719,289.40643310546875,290.5560913085937,287.531982421875,290.55767822265625,297.1004333496094,290.3983154296875,1.0,0.5063982009887695,1.0,1.0,0.0156780201941728,1.0,-2.608757734298706,2.608722686767578,3.4971490094903857e-05,2.0144286155700684,5.551115123125783e-17,5.551115123125783e-17,0.0,130.80677795410156,118.0,399.7163391113281,-0.0,1595.5406494140625,1.0,283.1490783691406,289.16162109375,289.90460205078125,289.9756164550781,313.1779479980469,299.9701538085937,283.1499938964844,17922.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0629105269908905,1.0,0.0,0.0,1.591720683791209e-05,0.4909034669399261,3.018373853809486e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1562773734331131,0.0,18.89786148071289,1895.4371337890625,-0.0,0.0,0.2342759817838668,1.0,0.0,3.0,1.0,0.0
12336840,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.7830926775932312,0.2843630611896515,0.2580736577510834,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.8612858057022095,0.3821505010128021,0.3639652729034424,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939208984375,0.8503170013427734,0.3673426508903503,0.2584713101387024,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.8227424621582031,0.3301199376583099,0.3150994479656219,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39239501953125,0.7162942290306091,0.2144306451082229,0.9773938655853271,288.3940124511719,289.40643310546875,290.5560913085937,287.531982421875,290.55767822265625,297.1004333496094,290.3983154296875,1.0,0.5063982009887695,1.0,1.0,0.0156780201941728,1.0,-2.608757734298706,2.608722686767578,3.4971490094903857e-05,2.0144286155700684,5.551115123125783e-17,5.551115123125783e-17,0.0,130.80677795410156,118.0,399.7163391113281,-0.0,1595.5406494140625,1.0,283.1490783691406,289.16162109375,289.90460205078125,289.9756164550781,313.1779479980469,299.9701538085937,283.1499938964844,17922.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0629105269908905,1.0,0.0,0.0,1.591720683791209e-05,0.4909034669399261,3.018373853809486e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1562773734331131,0.0,18.89786148071289,1895.4371337890625,-0.0,0.0,0.2342759817838668,1.0,0.0,3.0,1.0,0.0
12336900,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4264831542969,0.787638247013092,0.2848721742630005,0.2585617303848266,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.42681884765625,0.8657414317131042,0.3823405504226684,0.3641594648361206,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4267883300781,0.8547511696815491,0.3676961660385132,0.2587388157844543,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4266662597656,0.8266372680664062,0.330174058675766,0.3151514232158661,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4260559082031,0.7199020981788635,0.214625746011734,0.9780992269515992,288.42681884765625,289.4494323730469,290.5214233398437,287.5135192871094,290.5230407714844,297.10595703125,290.42877197265625,1.0,0.5048941969871521,1.0,1.0,0.0195975247770547,1.0,-2.6108126640319824,2.610758066177368,5.465491267386824e-05,2.016057014465332,5.551115123125783e-17,5.551115123125783e-17,0.0,128.34268188476562,118.0,247.4960327148437,-0.0,1587.4344482421875,1.0,283.1490173339844,289.1615905761719,289.7763061523437,289.8438415527344,313.1779479980469,299.9701538085937,283.1499938964844,17932.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5925694242469035e-05,0.4944157004356384,3.019983622985084e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1564429253339767,0.0,19.05522918701172,1895.4371337890625,-0.0,0.0,0.2345540225505828,1.0,0.0,3.0,1.0,0.0
12336960,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43902587890625,0.7929404973983765,0.2851100265979767,0.2587833106517792,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4390869140625,0.8711346983909607,0.3822852969169616,0.3641047477722168,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4390869140625,0.8600736260414124,0.3677796423435211,0.2588033676147461,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4390563964844,0.831314742565155,0.330011248588562,0.3149820268154144,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4389038085937,0.7241213321685791,0.2146712392568588,0.978076159954071,288.4390869140625,289.4922790527344,290.48687744140625,287.4940490722656,290.4891967773437,297.1094665527344,290.4394836425781,1.0,0.5027458667755127,1.0,1.0,0.0385776460170745,1.0,-2.610863208770752,2.6104953289031982,0.0003679146175272,2.015841484069824,5.551115123125783e-17,5.551115123125783e-17,0.0,125.2914047241211,106.0,142.36158752441406,-0.0,1573.9217529296875,1.0,283.1489562988281,289.1615600585937,289.6542358398437,289.718505859375,313.1779479980469,299.9701538085937,283.1499938964844,17946.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593787965248339e-05,0.4966244101524353,3.0222943288651953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1562013030052185,0.0,19.16224670410156,1895.4371337890625,-0.0,0.0,0.2347698509693145,1.0,0.0,3.0,1.0,0.0
12337020,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.8054715394973755,0.2849026322364807,0.2585276961326599,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.8843947649002075,0.3815221190452575,0.3633060157299042,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.8731107711791992,0.3672444224357605,0.258382111787796,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43328857421875,0.8427760004997253,0.3291002810001373,0.3140234053134918,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333801269531,0.7341220378875732,0.2143247574567794,0.9758393168449402,288.4332580566406,289.5774841308594,290.41815185546875,287.45196533203125,290.4429931640625,297.11102294921875,290.4329833984375,1.0,0.4968628883361816,1.0,1.0,0.0765378922224044,1.0,-2.605257034301758,2.595620632171631,0.0096364300698041,2.002380132675171,5.551115123125783e-17,5.551115123125783e-17,0.0,117.94188690185548,94.0,32.101131439208984,-0.0,1533.48681640625,1.0,283.1488037109375,289.1614990234375,289.42694091796875,289.4853515625,313.1779479980469,299.9701538085937,283.1499938964844,17970.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595974936208222e-05,0.4988305270671844,3.026441131124408e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1549923568964004,0.0,19.28053474426269,1895.4371337890625,-0.0,0.0,0.2350429743528366,1.0,0.0,3.0,1.0,0.0
12337080,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.8054715394973755,0.2849026322364807,0.2585276961326599,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.8843947649002075,0.3815221190452575,0.3633060157299042,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.8731107711791992,0.3672444224357605,0.258382111787796,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43328857421875,0.8427760004997253,0.3291002810001373,0.3140234053134918,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333801269531,0.7341220378875732,0.2143247574567794,0.9758393168449402,288.4332580566406,289.5774841308594,290.41815185546875,287.45196533203125,290.4429931640625,297.11102294921875,290.4329833984375,1.0,0.4968628883361816,1.0,1.0,0.0765378922224044,1.0,-2.605257034301758,2.595620632171631,0.0096364300698041,2.002380132675171,5.551115123125783e-17,5.551115123125783e-17,0.0,117.94188690185548,94.0,32.101131439208984,-0.0,1533.48681640625,1.0,283.1488037109375,289.1614990234375,289.42694091796875,289.4853515625,313.1779479980469,299.9701538085937,283.1499938964844,17970.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595974936208222e-05,0.4988305270671844,3.026441131124408e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1549923568964004,0.0,19.28053474426269,1895.4371337890625,-0.0,0.0,0.2350429743528366,1.0,0.0,3.0,1.0,0.0
12337140,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.8202331066131592,0.0,0.2576761543750763,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.9013455510139464,0.0,0.3618766367435455,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.889846920967102,0.0,0.257473886013031,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.8576709628105164,0.0,0.3124852776527405,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.7467707991600037,0.0,0.9713443517684937,288.4844970703125,294.1499938964844,290.3500061035156,287.40545654296875,290.5679626464844,297.1085205078125,290.4915466308594,0.0,0.0,1.0,1.0,0.1144981309771537,1.0,-2.594177961349488,2.5081334114074707,0.0860444530844688,1.917815923690796,0.0,0.0,0.0,109.34597778320312,60.0,89.7859878540039,-0.0,1479.999267578125,0.0,283.148681640625,289.16143798828125,289.2196044921875,289.2729797363281,313.1779479980469,299.9701538085937,278.1499938964844,17985.916015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5973319023032673e-05,0.4996301233768463,3.029014484980802e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,19.329998016357425,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.8202331066131592,0.0,0.2576761543750763,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.9013455510139464,0.0,0.3618766367435455,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.889846920967102,0.0,0.257473886013031,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.8576709628105164,0.0,0.3124852776527405,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.7467707991600037,0.0,0.9713443517684937,288.4844970703125,294.1499938964844,290.3500061035156,287.40545654296875,290.5679626464844,297.1085205078125,290.4915466308594,0.0,0.0,1.0,1.0,0.1144981309771537,1.0,-2.594177961349488,2.5081334114074707,0.0860444530844688,1.917815923690796,0.0,0.0,0.0,109.34597778320312,60.0,89.7859878540039,-0.0,1479.999267578125,0.0,283.148681640625,289.16143798828125,289.2196044921875,289.2729797363281,313.1779479980469,299.9701538085937,278.1499938964844,17985.916015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5973319023032673e-05,0.4996301233768463,3.029014484980802e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,19.329998016357425,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.3576090037822723,0.0,0.0008396515040658,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.3576090037822723,0.0,0.000884193519596,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.3576090037822723,0.0,0.0006530623068101,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.3576090037822723,0.0,0.0008841934613883,297.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.3567522168159485,0.0,0.0041942321695387,288.614501953125,294.1499938964844,290.3159484863281,287.38092041015625,290.55377197265625,296.69061279296875,290.5567932128906,0.0,0.0,0.7988260388374329,0.7988260388374329,0.2926380634307861,1.0,-0.0089483838528394,0.0090703498572111,-0.0001219664118252,-0.0111910263076424,0.0,0.0,0.0,-0.0470487996935844,60.0,63.30491256713867,-0.0,-5.459408384922426e-06,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,1.698499545454979e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508209528175368e-16,1.5506549494968824e-13,2.9727833200422293e-22,2.7689472936742727e-10,2.7689442405609554e-10,3.091339120535379e-16,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,5.457916557412857e-23,1.162888245242494e-18,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0010179744567722,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.001401534769684,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0009994790889322,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0012214832240715,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0039364225231111,288.617431640625,294.1499938964844,290.2825012207031,287.3567199707031,290.5342712402344,296.0807189941406,290.51483154296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4686988890171051,1.0,-0.0075338389724493,0.0077551938593387,-0.0002213549014413,-0.0121325869113206,0.0,0.0,0.0,-0.0402780175209045,60.0,22.23384666442871,-0.0,-7.225443368952256e-06,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.246590145806365e-31,-2.2646333131303443e-30,-8.541133687880087e-34,5.345956215957217e-18,5.342098659170578e-18,3.857613332190731e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0001232486392837,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001392822887282,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001018451366689,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0001340942544629,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0005825576372444,288.6179504394531,294.1499938964844,290.2490539550781,287.3324279785156,290.52276611328125,295.2680358886719,290.4999084472656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6457992792129517,1.0,0.0012198557378724,0.0026860709767788,-0.0039059268310666,-0.0169210713356733,0.0,0.0,0.0,0.0040975180454552,60.0,7.534984588623047,-0.0,-1.1478246619844869e-07,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3413553543017791e-20,-1.0821944985100874e-20,-2.5916083559685285e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,9.616617899155244e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,0.0001016008900478,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,7.500597712351009e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,0.0001014187801047,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0004792083345819,288.61822509765625,294.1499938964844,290.2157897949219,287.3081970214844,290.5199584960937,294.5223388671875,290.4949951171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8228996396064758,1.0,-0.0010243605356663,0.000803139177151,0.0002212213730672,-0.0181683488190174,0.0,0.0,0.0,-0.0083579253405332,60.0,2.5927770137786865,-0.0,-7.153293779538218e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.673058256334208e-21,3.456441236418883e-21,3.2166170199153248e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,9.520403546048328e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.000100249722891,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,7.404461211990565e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0001002522840281,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0004755801928695,288.61846923828125,294.1499938964844,290.1827087402344,287.28399658203125,290.5170593261719,293.88214111328125,290.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148724541068,3.598242415137065e-08,0.0010148364817723,-0.0189306288957595,0.0,0.0,0.0,-0.0085754441097378,60.0,0.7966230511665344,-0.0,-7.01863882568432e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.846967325568513e-21,3.421658857116525e-21,3.425308468451988e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,9.520543972030282e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001002559147309,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,7.404867210425436e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.000100255900179,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0004755708214361,288.61871337890625,294.1499938964844,290.1498413085937,287.2598876953125,290.5138854980469,293.3328857421875,290.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146101703867,7.573671467753229e-09,0.0010146026033908,-0.0188913885504007,0.0,0.0,0.0,-0.0085670137777924,60.0,0.1455060243606567,-0.0,-7.018718406470725e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844433277149002e-21,3.422164535889433e-21,3.422268337362786e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,9.518129809293896e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0001002306235022,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,7.402998016914353e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,0.0001002305289148,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0004754496912937,288.6191101074219,294.1499938964844,290.0847473144531,287.2118835449219,290.5067443847656,292.4540405273437,290.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143424151465,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,-0.21751070022583,-0.0,-7.015118796971366e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422179480070422e-21,3.422177864483288e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,9.518129809293896e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0001002306235022,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,7.402998016914353e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,0.0001002305289148,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0004754496912937,288.6191101074219,294.1499938964844,290.0847473144531,287.2118835449219,290.5067443847656,292.4540405273437,290.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143424151465,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,-0.21751070022583,-0.0,-7.015118796971366e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422179480070422e-21,3.422177864483288e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,9.515578858554365e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001002037606667,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,7.401013863272965e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0001002036733552,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,0.0004753223329316,288.6195068359375,294.1499938964844,290.0204772949219,287.1641845703125,290.49859619140625,291.80035400390625,290.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,-0.3007316589355469,-0.0,-7.011324498762407e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422179076173638e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,9.515578858554365e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001002037606667,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,7.401013863272965e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0001002036733552,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,0.0004753223329316,288.6195068359375,294.1499938964844,290.0204772949219,287.1641845703125,290.49859619140625,291.80035400390625,290.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,-0.3007316589355469,-0.0,-7.011324498762407e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422179076173638e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
