time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337860,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,9.512968972558156e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,0.0001001762720989,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,7.398983871098608e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001001761847874,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0004751919477712,288.61981201171875,294.1499938964844,289.95709228515625,287.1167907714844,290.48944091796875,291.309326171875,290.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,-0.3505879044532776,-0.0,-7.007443514339684e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,9.512968972558156e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,0.0001001762720989,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,7.398983871098608e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001001761847874,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0004751919477712,288.61981201171875,294.1499938964844,289.95709228515625,287.1167907714844,290.48944091796875,291.309326171875,290.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,-0.3505879044532776,-0.0,-7.007443514339684e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,9.510332165518776e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0001001484997686,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.39693277864717e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,0.0001001484124572,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0004750602238345,288.6200866699219,294.1499938964844,289.8945617675781,287.0697937011719,290.47930908203125,290.9358215332031,290.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,-0.3957426846027374,-0.0,-7.003524160609231e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,9.510332165518776e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0001001484997686,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.39693277864717e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,0.0001001484124572,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0004750602238345,288.6200866699219,294.1499938964844,289.8945617675781,287.0697937011719,290.47930908203125,290.9358215332031,290.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,-0.3957426846027374,-0.0,-7.003524160609231e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,9.509013761999086e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.0001001346172415,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,7.39590686862357e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.00010013452993,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0004749943618662,288.6202392578125,294.1499938964844,289.8636474609375,287.04644775390625,290.4739074707031,290.7826538085937,290.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.4273995842588655e-09,0.0010133621981367,-0.0185102745890617,0.0,0.0,0.0,-0.0084948968142271,60.0,-0.4177999198436737,-0.0,-7.001565904829476e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,9.50770263443701e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.000100120807474,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,7.394887506961823e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0001001207274384,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,0.0004749288782477,288.6203308105469,294.1499938964844,289.8329467773437,287.023193359375,290.46826171875,290.6474914550781,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867253899574,60.0,-0.4396342933177948,-0.0,-6.999617596648022e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,9.505124035058544e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0001000936608761,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,7.392881525447592e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001000935735646,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0004748000937979,288.6205444335937,294.1499938964844,289.7722473144531,286.9769897460937,290.456298828125,290.42108154296875,290.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,-0.4827151298522949,-0.0,-6.995787771302275e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,9.505124035058544e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0001000936608761,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,7.392881525447592e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001000935735646,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0004748000937979,288.6205444335937,294.1499938964844,289.7722473144531,286.9769897460937,290.456298828125,290.42108154296875,290.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,-0.4827151298522949,-0.0,-6.995787771302275e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.502641478320584e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001000675183604,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,7.390951213892549e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,0.0001000674310489,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,0.0004746761114802,288.6206970214844,294.1499938964844,289.7125244140625,286.9312744140625,290.4435119628906,290.2398986816406,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,-0.5250422358512878,-0.0,-6.992101475589152e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.502641478320584e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001000675183604,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,7.390951213892549e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,0.0001000674310489,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,0.0004746761114802,288.6206970214844,294.1499938964844,289.7125244140625,286.9312744140625,290.4435119628906,290.2398986816406,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,-0.5250422358512878,-0.0,-6.992101475589152e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,9.50027970247902e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0001000426418613,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,7.389113306999207e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001000425545498,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0004745580954477,288.6208190917969,294.1499938964844,289.6537475585937,286.88604736328125,290.42987060546875,290.091796875,290.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,-0.5666192770004272,-0.0,-6.98859281555997e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,9.50027970247902e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0001000426418613,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,7.389113306999207e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001000425545498,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0004745580954477,288.6208190917969,294.1499938964844,289.6537475585937,286.88604736328125,290.42987060546875,290.091796875,290.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,-0.5666192770004272,-0.0,-6.98859281555997e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,9.49803288676776e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001000189804472,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,7.387366349576041e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001000189004116,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,0.0004744459001813,288.62091064453125,294.1499938964844,289.5959777832031,286.8413391113281,290.4154357910156,289.9679870605469,290.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,-0.6074413657188416,-0.0,-6.985255396330103e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,9.49803288676776e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001000189804472,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,7.387366349576041e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001000189004116,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,0.0004744459001813,288.62091064453125,294.1499938964844,289.5959777832031,286.8413391113281,290.4154357910156,289.9679870605469,290.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,-0.6074413657188416,-0.0,-6.985255396330103e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,9.49695022427477e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,0.0001000075790216,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,7.386523793684319e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,0.000100007498986,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0004743918252643,288.6209411621094,294.1499938964844,289.56744384765625,286.8191833496094,290.4079284667969,289.91314697265625,290.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,-0.6275665163993835,-0.0,-6.983646727576345e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,9.495892300037669e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,9.999643225455657e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,7.385700882878155e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026916503906,0.0,0.0,9.99963522190228e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0004743389727082,288.6209716796875,294.1499938964844,289.5391845703125,286.79718017578125,290.40020751953125,289.8621520996094,290.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,-0.6474998593330383,-0.0,-6.982075007044841e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,9.493843390373512e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,9.997485904023053e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,7.384107448160648e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,9.997477900469676e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0004742366145364,288.6209716796875,294.1499938964844,289.48345947265625,286.7536315917969,290.38427734375,289.7696838378906,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,-0.6867865920066833,-0.0,-6.979030331422109e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,9.493843390373512e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,9.997485904023053e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,7.384107448160648e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,9.997477900469676e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0004742366145364,288.6209716796875,294.1499938964844,289.48345947265625,286.7536315917969,290.38427734375,289.7696838378906,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,-0.6867865920066833,-0.0,-6.979030331422109e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,9.491870878264308e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,9.995408618124202e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,7.382573676295578e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.995400614570826e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0004741381271742,288.6209716796875,294.1499938964844,289.4288024902344,286.7106628417969,290.3676452636719,289.6872863769531,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,-0.7252894043922424,-0.0,-6.976100053179837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,9.491870878264308e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,9.995408618124202e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,7.382573676295578e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.995400614570826e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0004741381271742,288.6209716796875,294.1499938964844,289.4288024902344,286.7106628417969,290.3676452636719,289.6872863769531,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,-0.7252894043922424,-0.0,-6.976100053179837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.489960939390583e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,9.99339681584388e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,7.381087198155001e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,9.993389539886266e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0004740426957141,288.6209411621094,294.1499938964844,289.37518310546875,286.6683349609375,290.350341796875,289.6125183105469,290.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,-0.7629970908164978,-0.0,-6.973261434950474e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.489960939390583e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,9.99339681584388e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,7.381087198155001e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,9.993389539886266e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0004740426957141,288.6209411621094,294.1499938964844,289.37518310546875,286.6683349609375,290.350341796875,289.6125183105469,290.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,-0.7629970908164978,-0.0,-6.973261434950474e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,9.488097566645592e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.991435217671096e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,7.379638554994017e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.991427941713482e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0004739496507681,288.620849609375,294.1499938964844,289.3226928710937,286.626708984375,290.3323974609375,289.5436706542969,290.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,-0.7998976111412048,-0.0,-6.970493870994687e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,9.488097566645592e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.991435217671096e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,7.379638554994017e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.991427941713482e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0004739496507681,288.620849609375,294.1499938964844,289.3226928710937,286.626708984375,290.3323974609375,289.5436706542969,290.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,-0.7998976111412048,-0.0,-6.970493870994687e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.487180068390444e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.990468970499931e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,7.378924783552065e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.990460966946556e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0004739038122352,288.6208190917969,294.1499938964844,289.2968444824219,286.60614013671875,290.3232116699219,289.5110168457031,290.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,-0.8180409669876099,-0.0,-6.9691310500275e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,9.48626984609291e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,9.989509999286383e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,7.378216832876205e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.989502723328768e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,0.000473858352052,288.6207580566406,294.1499938964844,289.27130126953125,286.58575439453125,290.3138732910156,289.4794006347656,290.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146785016872e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,-0.83597731590271,-0.0,-6.967778887201348e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.484466863796116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.987610974349082e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,7.376814028248191e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.987603698391467e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0004737682756967,288.6206359863281,294.1499938964844,289.2210693359375,286.5455627441406,290.29473876953125,289.4188232421875,290.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,-0.8712245225906372,-0.0,-6.965100141087532e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.484466863796116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.987610974349082e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,7.376814028248191e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.987603698391467e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0004737682756967,288.6206359863281,294.1499938964844,289.2210693359375,286.5455627441406,290.29473876953125,289.4188232421875,290.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,-0.8712245225906372,-0.0,-6.965100141087532e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,9.482680616201832e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.985730139305816e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,7.375424320343882e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.9857228633482e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,0.0004736790433526,288.6204528808594,294.1499938964844,289.1719970703125,286.506103515625,290.27508544921875,289.3612365722656,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,-0.9056251645088196,-0.0,-6.96244768505494e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,9.482680616201832e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.985730139305816e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,7.375424320343882e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.9857228633482e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,0.0004736790433526,288.6204528808594,294.1499938964844,289.1719970703125,286.506103515625,290.27508544921875,289.3612365722656,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,-0.9056251645088196,-0.0,-6.96244768505494e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.480907465331256e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.983862400986254e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,7.374045526375994e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,9.98385512502864e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0004735904803965,288.6202697753906,294.1499938964844,289.1241149902344,286.46746826171875,290.2549133300781,289.3061828613281,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,-0.939166247844696,-0.0,-6.95981512421895e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.480907465331256e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.983862400986254e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,7.374045526375994e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,9.98385512502864e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0004735904803965,288.6202697753906,294.1499938964844,289.1241149902344,286.46746826171875,290.2549133300781,289.3061828613281,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,-0.939166247844696,-0.0,-6.95981512421895e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.479145955992864e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,9.9820077593904e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,7.372675463557243e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.982000483432785e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0004735025286208,288.6200866699219,294.1499938964844,289.0774230957031,286.4296569824219,290.2342529296875,289.2532958984375,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,-0.9718351364135742,-0.0,-6.957201748036823e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.479145955992864e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,9.9820077593904e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,7.372675463557243e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.982000483432785e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0004735025286208,288.6200866699219,294.1499938964844,289.0774230957031,286.4296569824219,290.2342529296875,289.2532958984375,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,-0.9718351364135742,-0.0,-6.957201748036823e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.478270658291876e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,9.981085895560682e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,7.371994433924556e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.981078619603068e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0004734587855637,288.6199645996094,294.1499938964844,289.0545349121094,286.4110412597656,290.2237548828125,289.2275695800781,290.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,-0.9878369569778442,-0.0,-6.955902165373119e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.477398998569696e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.980167669709772e-05,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.371317042270675e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.98016112134792e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60308837890625,0.0,0.0,0.0004734152462333,288.6198425292969,294.1499938964844,289.031982421875,286.3926696777344,290.213134765625,289.2023010253906,290.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,-1.0036157369613647,-0.0,-6.95460968813677e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.47567168623209e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.978349407901987e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.369973172899336e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.978342131944372e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0004733289824798,288.6195983886719,294.1499938964844,288.9877624511719,286.3565673828125,290.1916198730469,289.1530456542969,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,-1.0345001220703125,-0.0,-6.95204747103162e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
