time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340080,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.47567168623209e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.978349407901987e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.369973172899336e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.978342131944372e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0004733289824798,288.6195983886719,294.1499938964844,288.9877624511719,286.3565673828125,290.1916198730469,289.1530456542969,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,-1.0345001220703125,-0.0,-6.95204747103162e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.473972750129178e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.976559522328898e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.3686518589966e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.976552973967046e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,0.0004732441157102,288.6192932128906,294.1499938964844,288.94482421875,286.3213806152344,290.169677734375,289.1053771972656,290.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,-1.06447172164917,-0.0,-6.949527175947878e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.473972750129178e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.976559522328898e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.3686518589966e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.976552973967046e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,0.0004732441157102,288.6192932128906,294.1499938964844,288.94482421875,286.3213806152344,290.169677734375,289.1053771972656,290.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,-1.06447172164917,-0.0,-6.949527175947878e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.472312376601622e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,9.97481110971421e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.367360376520082e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.974804561352356e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0004731611988972,288.6190185546875,294.1499938964844,288.9031982421875,286.2871398925781,290.1473999023437,289.0592346191406,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,-1.0935217142105105,-0.0,-6.947064434825735e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.472312376601622e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,9.97481110971421e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.367360376520082e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.974804561352356e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0004731611988972,288.6190185546875,294.1499938964844,288.9031982421875,286.2871398925781,290.1473999023437,289.0592346191406,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,-1.0935217142105105,-0.0,-6.947064434825735e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.470705117564648e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,9.97311799437739e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,7.366109639406204e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.973111446015535e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.000473080901429,288.6186828613281,294.1499938964844,288.8628845214844,286.2538757324219,290.1247863769531,289.0145263671875,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049868534171e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557750865817,60.0,-1.1216357946395874,-0.0,-6.944679853404524e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.470705117564648e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,9.97311799437739e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,7.366109639406204e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.973111446015535e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.000473080901429,288.6186828613281,294.1499938964844,288.8628845214844,286.2538757324219,290.1247863769531,289.0145263671875,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049868534171e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557750865817,60.0,-1.1216357946395874,-0.0,-6.944679853404524e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,9.469925134908408e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.97229726635851e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,7.365503552136943e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.972289990400895e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60308837890625,0.0,0.0,0.0004730419314,288.6185302734375,294.1499938964844,288.8432006835937,286.23760986328125,290.1133728027344,288.9927062988281,290.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,-1.1353363990783691,-0.0,-6.943523089830705e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.469164069741964e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,9.971495455829428e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,7.364911289187148e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,9.971488907467574e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0004730039509013,288.61834716796875,294.1499938964844,288.8238830566406,286.2215881347656,290.1018981933594,288.9712219238281,290.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,-1.148800253868103,-0.0,-6.942394747966318e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037292480469,0.0,0.0,9.467707423027603e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.969961683964355e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,7.36377842258662e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.969955135602504e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0004729311913251,288.61798095703125,294.1499938964844,288.7862548828125,286.1903381347656,290.0787048339844,288.9292907714844,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,-1.1750143766403198,-0.0,-6.940233276964136e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037292480469,0.0,0.0,9.467707423027603e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.969961683964355e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,7.36377842258662e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.969955135602504e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0004729311913251,288.61798095703125,294.1499938964844,288.7862548828125,286.1903381347656,290.0787048339844,288.9292907714844,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,-1.1750143766403198,-0.0,-6.940233276964136e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,9.466352639719844e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.968534868676215e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,7.362724863924086e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.968528320314364e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0004728635249193,288.6176147460937,294.1499938964844,288.75,286.1601257324219,290.0552978515625,288.8887023925781,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,-1.2002593278884888,-0.0,-6.938221730479199e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,9.466352639719844e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.968534868676215e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,7.362724863924086e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.968528320314364e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0004728635249193,288.6176147460937,294.1499938964844,288.75,286.1601257324219,290.0552978515625,288.8887023925781,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,-1.2002593278884888,-0.0,-6.938221730479199e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,9.465053153689952e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,9.967166261048988e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,7.361714233411476e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,9.967159712687136e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,0.0004727986233774,288.6172180175781,294.1499938964844,288.7174987792969,286.1329040527344,290.0316772460937,288.8497009277344,290.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,-1.2239073514938354,-0.0,-6.936291185866139e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,9.465053153689952e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,9.967166261048988e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,7.361714233411476e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,9.967159712687136e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,0.0004727986233774,288.6172180175781,294.1499938964844,288.7174987792969,286.1329040527344,290.0316772460937,288.8497009277344,290.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,-1.2239073514938354,-0.0,-6.936291185866139e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.463749302085488e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,9.965793287847192e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,7.360699237324297e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.965786739485338e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0004727334890048,288.6167907714844,294.1499938964844,288.6908874511719,286.1103820800781,290.0079345703125,288.8132019042969,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,-1.244060516357422,-0.0,-6.93435566745393e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.463749302085488e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,9.965793287847192e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,7.360699237324297e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.965786739485338e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0004727334890048,288.6167907714844,294.1499938964844,288.6908874511719,286.1103820800781,290.0079345703125,288.8132019042969,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,-1.244060516357422,-0.0,-6.93435566745393e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.463095921091735e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.96510498225689e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,7.360191375482827e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.965098433895037e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0004727008345071,288.6165771484375,294.1499938964844,288.6796875,286.1007995605469,289.9960632324219,288.7961120605469,290.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,-1.252672791481018,-0.0,-6.933385776619616e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,9.46244181250222e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.964415949070826e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,7.359682786045596e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.964410128304736e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60260009765625,0.0,0.0,0.0004726681800093,288.6163635253906,294.1499938964844,288.6697692871094,286.0922546386719,289.9842224121094,288.7799377441406,290.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,-1.260332107543945,-0.0,-6.932414464699832e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.46112850215286e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.963033517124133e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,7.358661241596565e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,9.96302696876228e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0004726025799755,288.61590576171875,294.1499938964844,288.6537475585937,286.0782165527344,289.9606018066406,288.7504577636719,290.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,-1.2729153633117676,-0.0,-6.930466867061116e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.46112850215286e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.963033517124133e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,7.358661241596565e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,9.96302696876228e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0004726025799755,288.61590576171875,294.1499938964844,288.6537475585937,286.0782165527344,289.9606018066406,288.7504577636719,290.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,-1.2729153633117676,-0.0,-6.930466867061116e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,9.45980427786708e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.961638716049492e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,7.357630965998396e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.96163216768764e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0004725364269688,288.6154479980469,294.1499938964844,288.6424255371094,286.0679626464844,289.9371337890625,288.7249755859375,290.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,-1.2820680141448977,-0.0,-6.928502926939474e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,9.45980427786708e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.961638716049492e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,7.357630965998396e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.96163216768764e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0004725364269688,288.6154479980469,294.1499938964844,288.6424255371094,286.0679626464844,289.9371337890625,288.7249755859375,290.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,-1.2820680141448977,-0.0,-6.928502926939474e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,9.458463318878783e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.96022645267658e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,7.356588321272284e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,9.960220631910488e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0004724694590549,288.6149597167969,294.1499938964844,288.6354064941406,286.06121826171875,289.9139709472656,288.70361328125,290.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,-1.2880592346191406,-0.0,-6.926514828364817e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,9.458463318878783e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.96022645267658e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,7.356588321272284e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,9.960220631910488e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0004724694590549,288.6149597167969,294.1499938964844,288.6354064941406,286.06121826171875,289.9139709472656,288.70361328125,290.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,-1.2880592346191406,-0.0,-6.926514828364817e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60260009765625,0.0,0.0,9.457101987209172e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,9.958792361430824e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,7.355528941843659e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,9.958786540664732e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.000472401472507,288.6144714355469,294.1499938964844,288.63232421875,286.0576477050781,289.89111328125,288.6863708496094,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-1.2911559343338013,-0.0,-6.92449830808073e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60260009765625,0.0,0.0,9.457101987209172e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,9.958792361430824e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,7.355528941843659e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,9.958786540664732e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.000472401472507,288.6144714355469,294.1499938964844,288.63232421875,286.0576477050781,289.89111328125,288.6863708496094,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-1.2911559343338013,-0.0,-6.92449830808073e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,9.456412954023108e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,9.95806694845669e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,7.354993431363255e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,9.958061127690598e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0004723670426756,288.6142272949219,294.1499938964844,288.63214111328125,286.05694580078125,289.8798217773437,288.6792907714844,290.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,-1.2916923761367798,-0.0,-6.923477258169441e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,9.455718100070952e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,9.957334987120704e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,7.354452827712521e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,9.957329166354612e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0004723323218058,288.61395263671875,294.1499938964844,288.6327819824219,286.05694580078125,289.86865234375,288.67315673828125,290.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,-1.291614055633545,-0.0,-6.922448392288062e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.454308747081086e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,9.955851419363172e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,7.353356340900064e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.95584559859708e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0004722619487438,288.6134338378906,294.1499938964844,288.63641357421875,286.0588684082031,289.8466186523437,288.6637268066406,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-1.2897614240646362,-0.0,-6.920362949358605e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.454308747081086e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,9.955851419363172e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,7.353356340900064e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.95584559859708e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0004722619487438,288.6134338378906,294.1499938964844,288.63641357421875,286.0588684082031,289.8466186523437,288.6637268066406,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-1.2897614240646362,-0.0,-6.920362949358605e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,9.45287465583533e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.954340930562466e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,7.352240936597809e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,9.954335109796376e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,0.000472190324217,288.6129150390625,294.1499938964844,288.64276123046875,286.06304931640625,289.8251037597656,288.6578063964844,290.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-1.2858257293701172,-0.0,-6.918241268749625e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,9.45287465583533e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.954340930562466e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,7.352240936597809e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,9.954335109796376e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,0.000472190324217,288.6129150390625,294.1499938964844,288.64276123046875,286.06304931640625,289.8251037597656,288.6578063964844,290.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-1.2858257293701172,-0.0,-6.918241268749625e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,9.451415098737924e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,9.952804248314352e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,7.351105887209997e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,9.95279842754826e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0004721174191217,288.61236572265625,294.1499938964844,288.6515197753906,286.0691833496094,289.8040771484375,288.6552429199219,290.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-1.280076026916504,-0.0,-6.916082639918386e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,9.451415098737924e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,9.952804248314352e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,7.351105887209997e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,9.95279842754826e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0004721174191217,288.61236572265625,294.1499938964844,288.6515197753906,286.0691833496094,289.8040771484375,288.6552429199219,290.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-1.280076026916504,-0.0,-6.916082639918386e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.449931530980392e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,9.951240645023064e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,7.349951192736626e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,9.951235551852732e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0004720432916656,288.6117858886719,294.1499938964844,288.6622314453125,286.0770263671875,289.7835998535156,288.6556701660156,290.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,-1.272788405418396,-0.0,-6.913889194493096e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.449931530980392e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,9.951240645023064e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,7.349951192736626e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,9.951235551852732e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0004720432916656,288.6117858886719,294.1499938964844,288.6622314453125,286.0770263671875,289.7835998535156,288.6556701660156,290.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,-1.272788405418396,-0.0,-6.913889194493096e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
