time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342300,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,9.449179924558848e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,9.9504497484304e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,7.349367660935968e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.950444655260073e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0004720057768281,288.61151123046875,294.1499938964844,288.668212890625,286.0814819335937,289.7735900878906,288.65692138671875,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,-1.2686538696289062,-0.0,-6.912779326739837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,9.448423224966972e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,9.949653031071648e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,7.348779035964981e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,9.949647210305557e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,0.0004719679709523,288.6112060546875,294.1499938964844,288.6745300292969,286.08624267578125,289.76373291015625,288.6588134765625,290.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,-1.264237403869629,-0.0,-6.911660932473751e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,9.446893818676472e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,9.948042134055868e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,7.3475886892993e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,9.948036313289776e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0004718915442936,288.6106262207031,294.1499938964844,288.68804931640625,286.09649658203125,289.7444152832031,288.664306640625,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-1.2546958923339844,-0.0,-6.90940211711677e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,9.446893818676472e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,9.948042134055868e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,7.3475886892993e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,9.948036313289776e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0004718915442936,288.6106262207031,294.1499938964844,288.68804931640625,286.09649658203125,289.7444152832031,288.664306640625,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-1.2546958923339844,-0.0,-6.90940211711677e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,9.445343312108888e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,9.946409409167244e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,7.34638306312263e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.946404315996916e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0004718141281045,288.61004638671875,294.1499938964844,288.702392578125,286.1075439453125,289.7257080078125,288.6718139648437,290.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-1.2444287538528442,-0.0,-6.907114169507622e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,9.445343312108888e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,9.946409409167244e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,7.34638306312263e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.946404315996916e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0004718141281045,288.61004638671875,294.1499938964844,288.702392578125,286.1075439453125,289.7257080078125,288.6718139648437,290.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-1.2444287538528442,-0.0,-6.907114169507622e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.443776070838794e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,9.944758494384588e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,7.345163612626493e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,9.944753401214256e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0004717358388006,288.60943603515625,294.1499938964844,288.7171325683594,286.1190490722656,289.7076110839844,288.6809997558594,290.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,-1.233708381652832,-0.0,-6.904800642359987e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.443776070838794e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,9.944758494384588e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,7.345163612626493e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,9.944753401214256e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0004717358388006,288.60943603515625,294.1499938964844,288.7171325683594,286.1190490722656,289.7076110839844,288.6809997558594,290.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,-1.233708381652832,-0.0,-6.904800642359987e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,9.442192822461948e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.943091572495176e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,7.343932520598173e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,9.943086479324847e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0004716567636933,288.6087951660156,294.1499938964844,288.7319030761719,286.1307373046875,289.6900939941406,288.6915283203125,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,-1.2228069305419922,-0.0,-6.90246579893028e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,9.442192822461948e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.943091572495176e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,7.343932520598173e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,9.943086479324847e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0004716567636933,288.6087951660156,294.1499938964844,288.7319030761719,286.1307373046875,289.6900939941406,288.6915283203125,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,-1.2228069305419922,-0.0,-6.90246579893028e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,9.441396105103196e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60009765625,0.0,0.0,9.942252654582262e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,7.343313336605206e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,9.942247561411932e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.000471616978757,288.6084899902344,294.1499938964844,288.7391967773437,286.13653564453125,289.6815490722656,288.6971435546875,290.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,-1.217370629310608,-0.0,-6.901291271788068e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,9.440597204957156e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59991455078125,0.0,0.0,9.9414108262863e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,7.342691242229193e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,9.941405733115972e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0004715770483016,288.6081848144531,294.1499938964844,288.746337890625,286.1422424316406,289.6731262207031,288.7029724121094,290.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,-1.2119910717010498,-0.0,-6.900112481389442e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,9.438991401111708e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,9.939720621332526e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,7.3414426879026e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,9.939715528162196e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0004714968672487,288.6075439453125,294.1499938964844,288.7600402832031,286.1533508300781,289.65673828125,288.71502685546875,290.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592956541668e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,-1.2015385627746582,-0.0,-6.897745663536625e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,9.438991401111708e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,9.939720621332526e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,7.3414426879026e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,9.939715528162196e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0004714968672487,288.6075439453125,294.1499938964844,288.7600402832031,286.1533508300781,289.65673828125,288.71502685546875,290.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592956541668e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,-1.2015385627746582,-0.0,-6.897745663536625e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,9.437379048904404e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.938022412825376e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,7.340188312809914e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,9.938017319655046e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0004714163369499,288.6069030761719,294.1499938964844,288.7725830078125,286.1636962890625,289.6408996582031,288.727294921875,290.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,-1.191710352897644,-0.0,-6.895370319170979e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,9.437379048904404e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.938022412825376e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,7.340188312809914e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,9.938017319655046e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0004714163369499,288.6069030761719,294.1499938964844,288.7725830078125,286.1636962890625,289.6408996582031,288.727294921875,290.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,-1.191710352897644,-0.0,-6.895370319170979e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,9.435763058718294e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,9.936320566339418e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,7.338931754929945e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,9.936315473169088e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0004713356029242,288.6062316894531,294.1499938964844,288.7835998535156,286.1730041503906,289.6255187988281,288.7394104003906,290.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,-1.1827794313430786,-0.0,-6.892989290463447e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,9.435763058718294e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,9.936320566339418e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,7.338931754929945e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,9.936315473169088e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0004713356029242,288.6062316894531,294.1499938964844,288.7835998535156,286.1730041503906,289.6255187988281,288.7394104003906,290.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,-1.1827794313430786,-0.0,-6.892989290463447e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,9.434146340936422e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,9.934617264661938e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,7.337673741858453e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,9.93461289908737e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0004712548397947,288.6055603027344,294.1499938964844,288.792724609375,286.18096923828125,289.6106262207031,288.7509765625,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,-1.1750192642211914,-0.0,-6.890607551213179e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,9.434146340936422e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,9.934617264661938e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,7.337673741858453e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,9.93461289908737e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0004712548397947,288.6055603027344,294.1499938964844,288.792724609375,286.18096923828125,289.6106262207031,288.7509765625,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,-1.1750192642211914,-0.0,-6.890607551213179e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,9.433338709641248e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,9.93376670521684e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,7.337045099120587e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,9.933762339642271e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0004712144727818,288.605224609375,294.1499938964844,288.7964172363281,286.1843566894531,289.60333251953125,288.7564697265625,290.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,-1.1716587543487549,-0.0,-6.889418102673518e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,9.432531805941836e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.932916873367505e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,7.336417911574244e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.932912507792936e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.0004711741930805,288.6048889160156,294.1499938964844,288.7995300292969,286.1872863769531,289.5961303710937,288.7616882324219,290.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464440538422877e-09,0.0010051277931779,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,-1.1686919927597046,-0.0,-6.888230075219326e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,9.43169361562468e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.932035027304664e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,7.335765985772014e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,9.932029934134334e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0004711323417723,288.6045227050781,294.1499938964844,288.8020324707031,286.1898193359375,289.5887451171875,288.7667541503906,290.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.4539196209523206e-09,0.0010050379205495,-0.0159604251384735,0.0,0.0,0.0,-0.0080123012885451,60.0,-1.166059970855713,-0.0,-6.886997283572782e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,9.430922364117578e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,9.93122230283916e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,7.335166446864605e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.931217937264591e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,0.0004710938083007,288.60418701171875,294.1499938964844,288.8036499023437,286.1916809082031,289.5819702148437,288.7711181640625,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,-1.1640682220458984,-0.0,-6.88586183628104e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,9.429321653442456e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,9.929536463459954e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,7.333920802921057e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,9.929532097885384e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0004710138309746,288.603515625,294.1499938964844,288.8046875,286.1937866210937,289.5681457519531,288.77886962890625,290.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424124787685059e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,-1.161430597305298,-0.0,-6.883505676569257e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,9.429321653442456e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,9.929536463459954e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,7.333920802921057e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,9.929532097885384e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0004710138309746,288.603515625,294.1499938964844,288.8046875,286.1937866210937,289.5681457519531,288.77886962890625,290.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424124787685059e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,-1.161430597305298,-0.0,-6.883505676569257e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,9.427731856703758e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.927862993208691e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,7.332684617722407e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,9.927857900038362e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0004709344357252,288.602783203125,294.1499938964844,288.80224609375,286.1933898925781,289.5545349121094,288.7846069335937,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,-1.1610291004180908,-0.0,-6.88116728042587e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,9.427731856703758e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.927862993208691e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,7.332684617722407e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,9.927857900038362e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0004709344357252,288.602783203125,294.1499938964844,288.80224609375,286.1933898925781,289.5545349121094,288.7846069335937,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,-1.1610291004180908,-0.0,-6.88116728042587e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,9.426156611880288e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.926204074872658e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,7.331459346460178e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,9.926199709298088e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,0.0004708557680714,288.6020812988281,294.1499938964844,288.7959289550781,286.1900939941406,289.5411071777344,288.7879943847656,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,-1.1631325483322144,-0.0,-6.878850200564558e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,9.426156611880288e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.926204074872658e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,7.331459346460178e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,9.926199709298088e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,0.0004708557680714,288.6020812988281,294.1499938964844,288.7959289550781,286.1900939941406,289.5411071777344,288.7879943847656,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,-1.1631325483322144,-0.0,-6.878850200564558e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,9.425375901628286e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,9.925381164066494e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,7.330851803999394e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,9.925376798491924e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0004708167398348,288.6017150878906,294.1499938964844,288.7912292480469,286.1872863769531,289.534423828125,288.7886657714844,290.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043657384812,6.374576422274458e-09,0.0010043594520539,-0.0157525856047868,0.0,0.0,0.0,-0.0079729668796062,60.0,-1.165205717086792,-0.0,-6.877701252960834e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,9.424598829355092e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,9.92456334643066e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,7.330247899517417e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,9.924558980856092e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0004707779735326,288.60137939453125,294.1499938964844,288.785400390625,286.1836853027344,289.5277709960937,288.7886047363281,290.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364824667315361e-09,0.0010042759822681,-0.0157270412892103,0.0,0.0,0.0,-0.0079681323841214,60.0,-1.1680083274841309,-0.0,-6.87655870024173e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.423061419511214e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.922944445861503e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,7.329051732085645e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,9.922939352691174e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0004707011394202,288.60064697265625,294.1499938964844,288.77020263671875,286.1737976074219,289.5144348144531,288.7861328125,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-1.175930380821228,-0.0,-6.874297753256543e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.423061419511214e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.922944445861503e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,7.329051732085645e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,9.922939352691174e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0004707011394202,288.60064697265625,294.1499938964844,288.77020263671875,286.1737976074219,289.5144348144531,288.7861328125,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-1.175930380821228,-0.0,-6.874297753256543e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.42154656513594e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,9.921348828356712e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,7.327873026952147e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,9.921344462782145e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.000470625469461,288.59991455078125,294.1499938964844,288.75,286.1601257324219,289.50103759765625,288.7801208496094,290.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326490442631893e-09,0.0010039482731372,-0.0156266242265701,0.0,0.0,0.0,-0.0079491287469863,60.0,-1.1871708631515503,-0.0,-6.872070201779934e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.42154656513594e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,9.921348828356712e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,7.327873026952147e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,9.921344462782145e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.000470625469461,288.59991455078125,294.1499938964844,288.75,286.1601257324219,289.50103759765625,288.7801208496094,290.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326490442631893e-09,0.0010039482731372,-0.0156266242265701,0.0,0.0,0.0,-0.0079491287469863,60.0,-1.1871708631515503,-0.0,-6.872070201779934e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,9.4194729172159e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,9.919165313476697e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,7.326260674744844e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,9.919160947902128e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0004705219180323,288.59918212890625,294.1499938964844,288.7247314453125,286.143798828125,289.4874572753906,288.770263671875,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300509447498825e-09,0.0010037261527031,-0.0155585668981075,0.0,0.0,0.0,-0.007936249487102,60.0,-1.201877474784851,-0.0,-6.869028368328145e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
