time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344520,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,9.4194729172159e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,9.919165313476697e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,7.326260674744844e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,9.919160947902128e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0004705219180323,288.59918212890625,294.1499938964844,288.7247314453125,286.143798828125,289.4874572753906,288.770263671875,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300509447498825e-09,0.0010037261527031,-0.0155585668981075,0.0,0.0,0.0,-0.007936249487102,60.0,-1.201877474784851,-0.0,-6.869028368328145e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,9.416355896973982e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.915882401401176e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,7.323836325667799e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.915878035826609e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0004703661834355,288.5984191894531,294.1499938964844,288.69488525390625,286.12615966796875,289.4736328125,288.7563781738281,290.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261523743944508e-09,0.0010033927392214,-0.0154564417898654,0.0,0.0,0.0,-0.007916921749711,60.0,-1.2197775840759275,-0.0,-6.86446597342183e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,9.416355896973982e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.915882401401176e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,7.323836325667799e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.915878035826609e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0004703661834355,288.5984191894531,294.1499938964844,288.69488525390625,286.12615966796875,289.4736328125,288.7563781738281,290.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261523743944508e-09,0.0010033927392214,-0.0154564417898654,0.0,0.0,0.0,-0.007916921749711,60.0,-1.2197775840759275,-0.0,-6.86446597342183e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,9.41445614444092e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.913882240653038e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,7.322358578676358e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,9.91387787507847e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0004702713049482,288.5980529785156,294.1499938964844,288.6783752441406,286.11688232421875,289.46661376953125,288.7479248046875,290.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031959973275,6.237787619767232e-09,0.0010031898273155,-0.0153942639008164,0.0,0.0,0.0,-0.0079051554203033,60.0,-1.2298344373703003,-0.0,-6.861689172410479e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,9.412357758264989e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,9.91167253232561e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,7.320726581383497e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.911668166751042e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0004701665020547,288.59765625,294.1499938964844,288.6608581542969,286.1073303222656,289.4595031738281,288.7384948730469,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971897833,6.2115712573529436e-09,0.0010029656114056,-0.0153255891054868,0.0,0.0,0.0,-0.0078921588137745,60.0,-1.2405818700790403,-0.0,-6.858622469962938e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.409606718691066e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,9.908775246003644e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.318586722249165e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,9.908770880429074e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0004700290737673,288.5971984863281,294.1499938964844,288.6385803222656,286.09552001953125,289.4508361816406,288.7258605957031,290.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177208522473165e-09,0.0010026717791333,-0.0152355739846825,0.0,0.0,0.0,-0.0078751239925622,60.0,-1.2543468475341797,-0.0,-6.854603640249479e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,9.407648030901328e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,9.906713239615784e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,7.317063864320517e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,9.906708874041216e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0004699312557931,288.5968933105469,294.1499938964844,288.6230163574219,286.08746337890625,289.4449768066406,288.7166748046875,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152749865151463e-09,0.0010024626972153,-0.0151715027168393,0.0,0.0,0.0,-0.0078629981726408,60.0,-1.2640233039855957,-0.0,-6.851743705738046e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,9.402396972291172e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.901183511829004e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,7.312979141715914e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,9.901179146254437e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0004696689429692,288.5961303710937,294.1499938964844,288.5817565917969,286.0666809082031,289.4300231933594,288.69110107421875,290.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.08718409011999e-09,0.0010019020410254,-0.0149997472763061,0.0,0.0,0.0,-0.0078304950147867,60.0,-1.2898635864257812,-0.0,-6.844081212875609e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,9.402396972291172e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.901183511829004e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,7.312979141715914e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,9.901179146254437e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0004696689429692,288.5961303710937,294.1499938964844,288.5817565917969,286.0666809082031,289.4300231933594,288.69110107421875,290.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.08718409011999e-09,0.0010019020410254,-0.0149997472763061,0.0,0.0,0.0,-0.0078304950147867,60.0,-1.2898635864257812,-0.0,-6.844081212875609e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.396777022629976e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,9.895265247905628e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,7.308608473977074e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,9.895260882331058e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0004693882074207,288.5953674316406,294.1499938964844,288.53741455078125,286.0451354980469,289.4145812988281,288.6620178222656,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017021103588149e-09,0.0010013020364567,-0.014815947972238,0.0,0.0,0.0,-0.0077957119792699,60.0,-1.317851424217224,-0.0,-6.835885812961352e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.396777022629976e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,9.895265247905628e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,7.308608473977074e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,9.895260882331058e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0004693882074207,288.5953674316406,294.1499938964844,288.53741455078125,286.0451354980469,289.4145812988281,288.6620178222656,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017021103588149e-09,0.0010013020364567,-0.014815947972238,0.0,0.0,0.0,-0.0077957119792699,60.0,-1.317851424217224,-0.0,-6.835885812961352e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,9.39096134970896e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,9.889140346786009e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,7.304085011128336e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,9.8891367088072e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0004690977220889,288.5946044921875,294.1499938964844,288.4904479980469,286.0229187011719,289.39862060546875,288.6296691894531,290.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.94442406409712e-09,0.0010006813099607,-0.014625770971179,0.0,0.0,0.0,-0.0077597224153578,60.0,-1.3477413654327393,-0.0,-6.82741116975194e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,9.39096134970896e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,9.889140346786009e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,7.304085011128336e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,9.8891367088072e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0004690977220889,288.5946044921875,294.1499938964844,288.4904479980469,286.0229187011719,289.39862060546875,288.6296691894531,290.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.94442406409712e-09,0.0010006813099607,-0.014625770971179,0.0,0.0,0.0,-0.0077597224153578,60.0,-1.3477413654327393,-0.0,-6.82741116975194e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,9.388034231960772e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,9.88605825114064e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,7.301808363990858e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,9.886054613161832e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0004689515044447,288.5942077636719,294.1499938964844,288.466064453125,286.0115966796875,289.3904113769531,288.6123352050781,290.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.907888400713546e-09,0.0010003688512369,-0.0145300608128309,0.0,0.0,0.0,-0.0077416100539267,60.0,-1.3633257150650024,-0.0,-6.823148623880115e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,9.385124576510862e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,9.882993617793544e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,7.299544813577086e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.591064453125,0.0,0.0,9.882989979814738e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,0.0004688061599154,288.59381103515625,294.1499938964844,288.441162109375,286.00018310546875,289.382080078125,288.59429931640625,290.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000640759244,5.87156279152623e-09,0.0010000582551583,-0.0144349001348018,0.0,0.0,0.0,-0.0077236020006239,60.0,-1.3792932033538818,-0.0,-6.818910947004042e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,9.379442053614184e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,9.87700987025164e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,7.295125396922231e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,9.877006232272834e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0004685223102569,288.593017578125,294.1499938964844,288.3900146484375,285.97705078125,289.3649597167969,288.55621337890625,290.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006288661260905e-09,0.0009994517313316,-0.0142490761354565,0.0,0.0,0.0,-0.0076884366571903,60.0,-1.412258267402649,-0.0,-6.81064094010253e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,9.379442053614184e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,9.87700987025164e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,7.295125396922231e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,9.877006232272834e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0004685223102569,288.593017578125,294.1499938964844,288.3900146484375,285.97705078125,289.3649597167969,288.55621337890625,290.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006288661260905e-09,0.0009994517313316,-0.0142490761354565,0.0,0.0,0.0,-0.0076884366571903,60.0,-1.412258267402649,-0.0,-6.81064094010253e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.37408913159743e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.871373185887931e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,7.290962093975395e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.871369547909126e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0004682549333665,288.5922241210937,294.1499938964844,288.3373107910156,285.95367431640625,289.34722900390625,288.5156555175781,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.733808983166e-09,0.0009988802485167,-0.0140740294009447,0.0,0.0,0.0,-0.0076553113758563,60.0,-1.4464071989059448,-0.0,-6.802855523346808e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.37408913159743e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.871373185887931e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,7.290962093975395e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.871369547909126e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0004682549333665,288.5922241210937,294.1499938964844,288.3373107910156,285.95367431640625,289.34722900390625,288.5156555175781,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.733808983166e-09,0.0009988802485167,-0.0140740294009447,0.0,0.0,0.0,-0.0076553113758563,60.0,-1.4464071989059448,-0.0,-6.802855523346808e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,9.369242616230622e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,9.866269101621584e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,7.287192420335487e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,9.866265463642776e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,0.0004680128477048,288.5914306640625,294.1499938964844,288.283447265625,285.9302062988281,289.3288879394531,288.4729309082031,290.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673292502450522e-09,0.0009983627824112,-0.0139154931530356,0.0,0.0,0.0,-0.007625310216099,60.0,-1.4815056324005127,-0.0,-6.795807649950802e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,9.369242616230622e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,9.866269101621584e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,7.287192420335487e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,9.866265463642776e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,0.0004680128477048,288.5914306640625,294.1499938964844,288.283447265625,285.9302062988281,289.3288879394531,288.4729309082031,290.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673292502450522e-09,0.0009983627824112,-0.0139154931530356,0.0,0.0,0.0,-0.007625310216099,60.0,-1.4815056324005127,-0.0,-6.795807649950802e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,9.365077858092263e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,9.861883154371752e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,7.28395243640989e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,9.861879516392946e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0004678047844208,288.59063720703125,294.1499938964844,288.2288513183594,285.9067687988281,289.3099365234375,288.4282531738281,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621271448319476e-09,0.0009979179594665,-0.0137792136520147,0.0,0.0,0.0,-0.0075995214283466,60.0,-1.517322659492493,-0.0,-6.789752404756656e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,9.365077858092263e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,9.861883154371752e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,7.28395243640989e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,9.861879516392946e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0004678047844208,288.59063720703125,294.1499938964844,288.2288513183594,285.9067687988281,289.3099365234375,288.4282531738281,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621271448319476e-09,0.0009979179594665,-0.0137792136520147,0.0,0.0,0.0,-0.0075995214283466,60.0,-1.517322659492493,-0.0,-6.789752404756656e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,9.363304707221688e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,9.860016143647954e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,7.282573642442003e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,9.860012505669148e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0004677162214647,288.5902404785156,294.1499938964844,288.2013854980469,285.8951110839844,289.3002014160156,288.4052734375,290.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.599117169907686e-09,0.0009977284353226,-0.0137211754918098,0.0,0.0,0.0,-0.0075885383412241,60.0,-1.535431146621704,-0.0,-6.787174555711317e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.361765842186288e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,9.858395787887277e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,7.28137674741447e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,9.858392149908468e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0004676393582485,288.5898132324219,294.1499938964844,288.1738586425781,285.8835144042969,289.2903137207031,288.38189697265625,290.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975695284083,5.5798841103182895e-09,0.0009975639404729,-0.0136707890778779,0.0,0.0,0.0,-0.0075790034607052,60.0,-1.5536333322525024,-0.0,-6.78493705663641e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,9.36008509597741e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,9.856626274995506e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,7.280069985426962e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,9.8566226370167e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0004675554228015,288.5892639160156,294.1499938964844,288.136474609375,285.86785888671875,289.2766418457031,288.3495178222656,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.558861371213197e-09,0.000997384195216,-0.0136157153174281,0.0,0.0,0.0,-0.0075685819610953,60.0,-1.5784887075424194,-0.0,-6.782491368539922e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,9.359471005154774e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,9.855979442363604e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,7.27959195501171e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,9.855975804384798e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0004675247473642,288.5890197753906,294.1499938964844,288.118896484375,285.8605651855469,289.2701110839844,288.3340759277344,290.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.551170190187804e-09,0.0009973184205591,-0.0135955661535263,0.0,0.0,0.0,-0.0075647686608135,60.0,-1.5902060270309448,-0.0,-6.7815967952356e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,9.35834032134153e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.854788368102164e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,7.278712291736156e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.854784730123356e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,0.0004674682277254,288.58819580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.2492980957031,288.2850646972656,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.536956226848133e-09,0.0009971968829631,-0.0135583290830254,0.0,0.0,0.0,-0.0075577218085527,60.0,-1.6268244981765747,-0.0,-6.779944072832222e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,9.35834032134153e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.854788368102164e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,7.278712291736156e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.854784730123356e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,0.0004674682277254,288.58819580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.2492980957031,288.2850646972656,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.536956226848133e-09,0.0009971968829631,-0.0135583290830254,0.0,0.0,0.0,-0.0075577218085527,60.0,-1.6268244981765747,-0.0,-6.779944072832222e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,9.35848947847262e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,9.85494552878663e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,7.278828707057983e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,9.854941890807822e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0004674757074099,288.5873718261719,294.1499938964844,288.01043701171875,285.8163146972656,289.2278747558594,288.23504638671875,290.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538701497442844e-09,0.000997211667709,-0.0135629009455442,0.0,0.0,0.0,-0.0075585870072245,60.0,-1.66326642036438,-0.0,-6.780146577511914e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,9.35848947847262e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,9.85494552878663e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,7.278828707057983e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,9.854941890807822e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0004674757074099,288.5873718261719,294.1499938964844,288.01043701171875,285.8163146972656,289.2278747558594,288.23504638671875,290.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538701497442844e-09,0.000997211667709,-0.0135629009455442,0.0,0.0,0.0,-0.0075585870072245,60.0,-1.66326642036438,-0.0,-6.780146577511914e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,9.359959949506448e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,9.856493852566928e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,7.279971759999171e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,9.85649021458812e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0004675491363741,288.5865478515625,294.1499938964844,287.9577331542969,285.7952880859375,289.2059020996094,288.18426513671875,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105781421065,0.0,0.0,0.0,-0.0075676087290048,60.0,-1.699292540550232,-0.0,-6.782263284321743e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,9.359959949506448e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,9.856493852566928e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,7.279971759999171e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,9.85649021458812e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0004675491363741,288.5865478515625,294.1499938964844,287.9577331542969,285.7952880859375,289.2059020996094,288.18426513671875,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105781421065,0.0,0.0,0.0,-0.0075676087290048,60.0,-1.699292540550232,-0.0,-6.782263284321743e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,9.361173579236493e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,9.857771510723978e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,7.280916179297492e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.857767872745173e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0004676097887568,288.5861511230469,294.1499938964844,287.93194580078125,285.78515625,289.1947021484375,288.1586608886719,290.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975016582757,5.571966887885082e-09,0.0009974960703402,-0.0136500475928187,0.0,0.0,0.0,-0.0075750779360532,60.0,-1.7170724868774414,-0.0,-6.784015482708129e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,9.36269061639905e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.859369311016052e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,7.282095612026751e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,9.859365673037246e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,0.0004676855751313,288.5857238769531,294.1499938964844,287.9065856933594,285.7752380371094,289.1833801269531,288.13299560546875,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976628934964,5.5908127016834905e-09,0.0009976571891456,-0.0136994197964668,0.0,0.0,0.0,-0.0075844204984605,60.0,-1.7346522808074951,-0.0,-6.786208217590683e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848999023437,0.0,0.0,9.366566519020124e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,9.863450395641848e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,7.285110041266307e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.86344675766304e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0004678791447076,288.5848999023437,294.1499938964844,287.8572998046875,285.75634765625,289.1603698730469,288.0815734863281,290.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.638985722811185e-09,0.0009980691829696,-0.0138256195932626,0.0,0.0,0.0,-0.0076083019375801,60.0,-1.7690774202346802,-0.0,-6.791814399775832e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848999023437,0.0,0.0,9.366566519020124e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,9.863450395641848e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,7.285110041266307e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.86344675766304e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0004678791447076,288.5848999023437,294.1499938964844,287.8572998046875,285.75634765625,289.1603698730469,288.0815734863281,290.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.638985722811185e-09,0.0009980691829696,-0.0138256195932626,0.0,0.0,0.0,-0.0076083019375801,60.0,-1.7690774202346802,-0.0,-6.791814399775832e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
