time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,9.371439227834344e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,9.86858140095137e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,7.288900087587535e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,9.868578490568324e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0004681225691456,288.58404541015625,294.1499938964844,287.810302734375,285.7387390136719,289.1368408203125,288.03033447265625,290.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985930519178,5.699587024565744e-09,0.000998587347567,-0.013984378427267,0.0,0.0,0.0,-0.007638344541192,60.0,-1.802264213562012,-0.0,-6.798869378599194e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,9.371439227834344e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,9.86858140095137e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,7.288900087587535e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,9.868578490568324e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0004681225691456,288.58404541015625,294.1499938964844,287.810302734375,285.7387390136719,289.1368408203125,288.03033447265625,290.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985930519178,5.699587024565744e-09,0.000998587347567,-0.013984378427267,0.0,0.0,0.0,-0.007638344541192,60.0,-1.802264213562012,-0.0,-6.798869378599194e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.377043170388788e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,9.874483657767996e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,7.293259113794193e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,9.874480019789188e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0004684025188907,288.5832214355469,294.1499938964844,287.7659912109375,285.7225952148437,289.1129455566406,287.9797058105469,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.7693050337093155e-09,0.0009991835104301,-0.0141670191660523,0.0,0.0,0.0,-0.0076729063875973,60.0,-1.8339831829071045,-0.0,-6.80699088206893e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.377043170388788e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,9.874483657767996e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,7.293259113794193e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,9.874480019789188e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0004684025188907,288.5832214355469,294.1499938964844,287.7659912109375,285.7225952148437,289.1129455566406,287.9797058105469,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.7693050337093155e-09,0.0009991835104301,-0.0141670191660523,0.0,0.0,0.0,-0.0076729063875973,60.0,-1.8339831829071045,-0.0,-6.80699088206893e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,9.383176802657545e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.880941797746344e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,7.298029231606051e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,9.880938159767538e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.000468708894914,288.5823669433594,294.1499938964844,287.7247314453125,285.7081298828125,289.08868408203125,287.93023681640625,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999841839075,5.845612438548642e-09,0.0009998360183089,-0.0143669191747903,0.0,0.0,0.0,-0.0077107353135943,60.0,-1.8638267517089844,-0.0,-6.815885456035177e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,9.383176802657545e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.880941797746344e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,7.298029231606051e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,9.880938159767538e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.000468708894914,288.5823669433594,294.1499938964844,287.7247314453125,285.7081298828125,289.08868408203125,287.93023681640625,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999841839075,5.845612438548642e-09,0.0009998360183089,-0.0143669191747903,0.0,0.0,0.0,-0.0077107353135943,60.0,-1.8638267517089844,-0.0,-6.815885456035177e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,9.386341844219714e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,9.884274913929404e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,7.30049068806693e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,9.884271275950596e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.000468866986921,288.5819396972656,294.1499938964844,287.7053527832031,285.7015380859375,289.0764465332031,287.9059143066406,290.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302576974034,60.0,-1.8781217336654663,-0.0,-6.820477693736393e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,9.38952580327168e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.88762767519802e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,7.302967424038798e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,9.887624764814972e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0004690260393545,288.5815124511719,294.1499938964844,287.6868896484375,285.6954650878906,289.06414794921875,287.882080078125,290.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924613244445709e-09,0.0010005114600062,-0.0145738739520311,0.0,0.0,0.0,-0.007749899290502,60.0,-1.8917661905288696,-0.0,-6.825099774232515e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,9.3943061074242e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,9.89266118267551e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,7.306685438379645e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,9.892658272292464e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0004692648362834,288.58087158203125,294.1499938964844,287.66064453125,285.68719482421875,289.0453491210937,287.84686279296875,290.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001026132144,5.9840910004993475e-09,0.0010010200785472,-0.0147296832874417,0.0,0.0,0.0,-0.0077793849632143,60.0,-1.911292314529419,-0.0,-6.832041066218153e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,9.39578312681988e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,9.894217510009184e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,7.307834312086925e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,9.894213872030376e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,0.0004693386435974,288.5806579589844,294.1499938964844,287.6528625488281,285.684814453125,289.0393981933594,287.8359680175781,290.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002471852895041e-09,0.0010011772392317,-0.014777835458517,0.0,0.0,0.0,-0.0077884974889457,60.0,-1.91718852519989,-0.0,-6.834186905280148e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,9.401646821061148e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,9.90039188764058e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,7.312394882319495e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,9.900388249661772e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0004696315154433,288.5798034667969,294.1499938964844,287.6230163574219,285.6763610839844,289.0145263671875,287.7926330566406,290.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075422387397111e-09,0.0010018011089414,-0.0149689372628927,0.0,0.0,0.0,-0.0078246621415019,60.0,-1.9397151470184328,-0.0,-6.842707023224649e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,9.401646821061148e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,9.90039188764058e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,7.312394882319495e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,9.900388249661772e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0004696315154433,288.5798034667969,294.1499938964844,287.6230163574219,285.6763610839844,289.0145263671875,287.7926330566406,290.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075422387397111e-09,0.0010018011089414,-0.0149689372628927,0.0,0.0,0.0,-0.0078246621415019,60.0,-1.9397151470184328,-0.0,-6.842707023224649e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.40677200560458e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,9.905789192998782e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,7.316381379496306e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,9.905785555019976e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0004698875418398,288.5789489746094,294.1499938964844,287.5977478027344,285.6702880859375,288.9895935058594,287.7524719238281,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.139178942987655e-09,0.0010023462818935,-0.015135952271521,0.0,0.0,0.0,-0.0078562693670392,60.0,-1.95916748046875,-0.0,-6.850157774351828e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.40677200560458e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,9.905789192998782e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,7.316381379496306e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,9.905785555019976e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0004698875418398,288.5789489746094,294.1499938964844,287.5977478027344,285.6702880859375,288.9895935058594,287.7524719238281,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.139178942987655e-09,0.0010023462818935,-0.015135952271521,0.0,0.0,0.0,-0.0078562693670392,60.0,-1.95916748046875,-0.0,-6.850157774351828e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,9.410888014826924e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,9.910123480949552e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802001953125,0.0,0.0,7.319582800846547e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,9.910119842970744e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.000470093160402,288.5780639648437,294.1499938964844,287.5774230957031,285.666748046875,288.9646911621094,287.71563720703125,290.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027901735156,6.190358892155245e-09,0.0010027840035036,-0.015270022675395,0.0,0.0,0.0,-0.0078816413879394,60.0,-1.9754105806350708,-0.0,-6.856141254729664e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,9.410888014826924e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,9.910123480949552e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802001953125,0.0,0.0,7.319582800846547e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,9.910119842970744e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.000470093160402,288.5780639648437,294.1499938964844,287.5774230957031,285.666748046875,288.9646911621094,287.71563720703125,290.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027901735156,6.190358892155245e-09,0.0010027840035036,-0.015270022675395,0.0,0.0,0.0,-0.0078816413879394,60.0,-1.9754105806350708,-0.0,-6.856141254729664e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,9.41248654271476e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,9.911806409945711e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,7.32082553440705e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,9.911803499562666e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0004701730213128,288.57763671875,294.1499938964844,287.5692443847656,285.6659851074219,288.9523010253906,287.6988830566406,290.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029601398855,6.2102234466010495e-09,0.0010029539698734,-0.015322059392929,0.0,0.0,0.0,-0.0078914891928434,60.0,-1.9819992780685425,-0.0,-6.8584647294756e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,9.413713996764272e-05,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57958984375,0.0,0.0,9.91309862001799e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,7.32178014004603e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,9.913095709634943e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0004702343139797,288.57720947265625,294.1499938964844,287.5624389648437,285.6659545898437,288.93994140625,287.6832275390625,290.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.225462367837053e-09,0.0010030842386186,-0.0153619786724448,0.0,0.0,0.0,-0.0078990440815687,60.0,-1.987612247467041,-0.0,-6.860246770656886e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,9.414977103006096e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,9.914428665069865e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,7.322762394323945e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,9.914425754686818e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0004702974110841,288.5763244628906,294.1499938964844,287.5531616210937,285.6680603027344,288.9154052734375,287.6549987792969,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032241698354,6.241095196202195e-09,0.001003217883408,-0.0154029289260506,0.0,0.0,0.0,-0.0079067945480346,60.0,-1.9960252046585083,-0.0,-6.862075707658732e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,9.414977103006096e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,9.914428665069865e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,7.322762394323945e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,9.914425754686818e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0004702974110841,288.5763244628906,294.1499938964844,287.5531616210937,285.6680603027344,288.9154052734375,287.6549987792969,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032241698354,6.241095196202195e-09,0.001003217883408,-0.0154029289260506,0.0,0.0,0.0,-0.0079067945480346,60.0,-1.9960252046585083,-0.0,-6.862075707658732e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,9.414611849933864e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,9.914044494507834e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,7.322478631976992e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,9.914040856529029e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,0.0004702791629824,288.575439453125,294.1499938964844,287.54998779296875,285.6732788085937,288.8912048339844,287.6321105957031,290.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.2364473585319055e-09,0.0010031783021986,-0.0153907537460327,0.0,0.0,0.0,-0.007904490455985,60.0,-1.999756097793579,-0.0,-6.861532142465876e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,9.414611849933864e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,9.914044494507834e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,7.322478631976992e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,9.914040856529029e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,0.0004702791629824,288.575439453125,294.1499938964844,287.54998779296875,285.6732788085937,288.8912048339844,287.6321105957031,290.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.2364473585319055e-09,0.0010031783021986,-0.0153907537460327,0.0,0.0,0.0,-0.007904490455985,60.0,-1.999756097793579,-0.0,-6.861532142465876e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,9.412931831320748e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,9.912274981616064e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,7.321171869989485e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.91227207123302e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0004701952275354,288.5745544433594,294.1499938964844,287.54998779296875,285.6794738769531,288.867431640625,287.6140441894531,290.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154126290181474e-09,0.0010029984405264,-0.0153356520459055,0.0,0.0,0.0,-0.0078940624371171,60.0,-2.000051259994507,-0.0,-6.85907153297194e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,9.412931831320748e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,9.912274981616064e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,7.321171869989485e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.91227207123302e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0004701952275354,288.5745544433594,294.1499938964844,287.54998779296875,285.6794738769531,288.867431640625,287.6140441894531,290.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154126290181474e-09,0.0010029984405264,-0.0153356520459055,0.0,0.0,0.0,-0.0078940624371171,60.0,-2.000051259994507,-0.0,-6.85907153297194e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,9.41054240684025e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,9.90975895547308e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,7.319313590414822e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,9.909756045090036e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,0.0004700759018305,288.5736694335937,294.1499938964844,287.54998779296875,285.6844787597656,288.8441162109375,287.60009765625,290.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.18554674147731e-09,0.0010027430253103,-0.015257416293025,0.0,0.0,0.0,-0.0078792572021484,60.0,-1.9990527629852293,-0.0,-6.855578504882942e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,9.41054240684025e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,9.90975895547308e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,7.319313590414822e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,9.909756045090036e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,0.0004700759018305,288.5736694335937,294.1499938964844,287.54998779296875,285.6844787597656,288.8441162109375,287.60009765625,290.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.18554674147731e-09,0.0010027430253103,-0.015257416293025,0.0,0.0,0.0,-0.0078792572021484,60.0,-1.9990527629852293,-0.0,-6.855578504882942e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,9.409120684722438e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,9.90826156339608e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,7.318207644857466e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,9.908258653013036e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0004700048593804,288.5732421875,294.1499938964844,287.54998779296875,285.68658447265625,288.83258056640625,287.5943298339844,290.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025972733274,6.167778288101999e-09,0.0010025911033153,-0.0152108715847134,0.0,0.0,0.0,-0.0078704487532377,60.0,-1.99840784072876,-0.0,-6.85350087792358e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.407545439898968e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,9.906602645060048e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,7.316982373595238e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,9.906599734677002e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0004699261917266,288.5727844238281,294.1499938964844,287.54998779296875,285.6884155273437,288.8211975097656,287.5892944335937,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024290531873,6.14810913290853e-09,0.0010024229995906,-0.0151593461632728,0.0,0.0,0.0,-0.0078606978058815,60.0,-1.9977118968963623,-0.0,-6.85120156163066e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,9.404619777342305e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,9.903522004606202e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,7.314707181649283e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,9.903519094223157e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57525634765625,0.0,0.0,0.0004697800613939,288.572021484375,294.1499938964844,287.54998779296875,285.6909484863281,288.8022766113281,287.58203125,290.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111574801792585e-09,0.0010021105408668,-0.0150636406615376,0.0,0.0,0.0,-0.0078425863757729,60.0,-1.9964607954025269,-0.0,-6.846931199788743e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,9.40402751439251e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,9.902897727442904e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,7.314245885936543e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,9.90289481705986e-05,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,0.0004697504627984,288.5718994140625,294.1499938964844,287.54998779296875,285.6913452148437,288.7986755371094,287.5807800292969,290.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104175831467273e-09,0.001002047327347,-0.0150442589074373,0.0,0.0,0.0,-0.0078389178961515,60.0,-1.996213674545288,-0.0,-6.846066469279323e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.400047565577552e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,9.898706775857136e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,7.31115069356747e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.89870386547409e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0004695516545325,288.57098388671875,294.1499938964844,287.54998779296875,285.6933288574219,288.776611328125,287.5742492675781,290.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.0544964597397666e-09,0.0010016225278377,-0.0149141196161508,0.0,0.0,0.0,-0.0078142900019884,60.0,-1.9945847988128664,-0.0,-6.840262756213633e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.400047565577552e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,9.898706775857136e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,7.31115069356747e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.89870386547409e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0004695516545325,288.57098388671875,294.1499938964844,287.54998779296875,285.6933288574219,288.776611328125,287.5742492675781,290.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.0544964597397666e-09,0.0010016225278377,-0.0149141196161508,0.0,0.0,0.0,-0.0078142900019884,60.0,-1.9945847988128664,-0.0,-6.840262756213633e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,9.395744564244524e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.894175309455022e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,7.307803753064945e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,9.894172399071977e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0004693367227446,288.5700988769531,294.1499938964844,287.54998779296875,285.6944885253906,288.7548828125,287.5690612792969,290.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,-1.9928696155548096,-0.0,-6.833990084942343e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,9.395744564244524e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.894175309455022e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,7.307803753064945e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,9.894172399071977e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0004693367227446,288.5700988769531,294.1499938964844,287.54998779296875,285.6944885253906,288.7548828125,287.5690612792969,290.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,-1.9928696155548096,-0.0,-6.833990084942343e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,9.391147614223884e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,9.889335342450067e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,7.304228347493336e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.889332432067022e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0004691071226261,288.5692138671875,294.1499938964844,287.54998779296875,285.6948547363281,288.7336120605469,287.56512451171875,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943424419285748e-09,0.0010006726952269,-0.0146231520920991,0.0,0.0,0.0,-0.0077592264860868,60.0,-1.9910684823989868,-0.0,-6.827294640743278e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,9.391147614223884e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,9.889335342450067e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,7.304228347493336e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.889332432067022e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0004691071226261,288.5692138671875,294.1499938964844,287.54998779296875,285.6948547363281,288.7336120605469,287.56512451171875,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943424419285748e-09,0.0010006726952269,-0.0146231520920991,0.0,0.0,0.0,-0.0077592264860868,60.0,-1.9910684823989868,-0.0,-6.827294640743278e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,9.38878583838232e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,9.886847692541778e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,7.302391168195754e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,9.886844782158732e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0004689891356974,288.5687561035156,294.1499938964844,287.54998779296875,285.6947937011719,288.7231140136719,287.5634460449219,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459370687603,0.0,0.0,0.0,-0.0077446145005524,60.0,-1.9901472330093384,-0.0,-6.823855613902198e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
